time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568794250488281,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444712996482848,0.4644563198089599,0.4399850964546203,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856626570224762,0.3515892326831817,0.2470594197511673,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193674087524414,0.3049104213714599,0.2905636131763458,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338965535163879,0.2172052711248397,0.9871503114700316,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972117245197296,0.4972117245197296,1.0,1.0,-2.962486267089844,1.089761734008789,1.8727244138717647,0.421801894903183,0.9039761424064636,0.9039761424064636,0.0,132.2019500732422,130.0,38981.62890625,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2552185058594,293.7206115722656,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922051727771759,1.0,0.0,0.0,3.654604434967041,3.6546285152435294,8.911977147363359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.29931640625,0.0,1536.527099609375,1895.4371337890625,0.0,3608.080810546875,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568794250488281,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444712996482848,0.4644563198089599,0.4399850964546203,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856626570224762,0.3515892326831817,0.2470594197511673,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193674087524414,0.3049104213714599,0.2905636131763458,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338965535163879,0.2172052711248397,0.9871503114700316,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972117245197296,0.4972117245197296,1.0,1.0,-2.962486267089844,1.089761734008789,1.8727244138717647,0.421801894903183,0.9039761424064636,0.9039761424064636,0.0,132.2019500732422,130.0,38981.62890625,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2552185058594,293.7206115722656,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922051727771759,1.0,0.0,0.0,3.654604434967041,3.6546285152435294,8.911977147363359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.29931640625,0.0,1536.527099609375,1895.4371337890625,0.0,3608.080810546875,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588921546936035,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505592584609984,0.4674150347709656,0.4431069195270538,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603319525718689,0.3523027598857879,0.2477933764457702,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050320148468,0.3059658110141754,0.2917761206626892,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.217709481716156,0.9900710582733154,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.4960156679153442,0.4960156679153442,1.0,1.0,-2.9659695625305176,1.0889657735824585,1.877003788948059,0.4198470115661621,0.9033381342887878,0.9033381342887878,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.2314453125,1.0,280.957763671875,283.5675964355469,291.3609924316406,293.95050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345880150794984,1.0,0.0,0.0,3.659849166870117,3.6598732471466064,8.937573738876381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.017578125,0.0,1543.2608642578125,1895.4371337890625,0.0,3723.1220703125,0.9073894619941713,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588921546936035,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505592584609984,0.4674150347709656,0.4431069195270538,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603319525718689,0.3523027598857879,0.2477933764457702,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050320148468,0.3059658110141754,0.2917761206626892,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.217709481716156,0.9900710582733154,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.4960156679153442,0.4960156679153442,1.0,1.0,-2.9659695625305176,1.0889657735824585,1.877003788948059,0.4198470115661621,0.9033381342887878,0.9033381342887878,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.2314453125,1.0,280.957763671875,283.5675964355469,291.3609924316406,293.95050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345880150794984,1.0,0.0,0.0,3.659849166870117,3.6598732471466064,8.937573738876381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.017578125,0.0,1543.2608642578125,1895.4371337890625,0.0,3723.1220703125,0.9073894619941713,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555986404418945,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423574805259703,0.4692130088806152,0.4451697170734405,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525246977806091,0.351875901222229,0.247774451971054,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816330075263977,0.3061387240886688,0.2922740876674652,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631207466125,0.2174328416585922,0.9904266595840454,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949203133583069,0.4949203133583069,1.0,1.0,-2.986293077468872,1.0952935218811035,1.890999436378479,0.4210096299648285,0.9001510739326477,0.9001510739326477,0.0,135.76715087890625,166.0,41041.69140625,0.0,2206.86279296875,1.0,280.6581726074219,283.34185791015625,291.3854064941406,294.0595092773437,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497295618057252,1.0,0.0,0.0,3.65743899345398,3.6574630737304688,8.925806014303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6201171875,0.0,1542.0595703125,1895.4371337890625,0.0,3860.525146484375,0.9069826602935792,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555986404418945,0.5115281343460083,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423574805259703,0.4692130088806152,0.4451697170734405,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525246977806091,0.351875901222229,0.247774451971054,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816330075263977,0.3061387240886688,0.2922740876674652,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631207466125,0.2174328416585922,0.9904266595840454,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949203133583069,0.4949203133583069,1.0,1.0,-2.986293077468872,1.0952935218811035,1.890999436378479,0.4210096299648285,0.9001510739326477,0.9001510739326477,0.0,135.76715087890625,166.0,41041.69140625,0.0,2206.86279296875,1.0,280.6581726074219,283.34185791015625,291.3854064941406,294.0595092773437,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497295618057252,1.0,0.0,0.0,3.65743899345398,3.6574630737304688,8.925806014303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6201171875,0.0,1542.0595703125,1895.4371337890625,0.0,3860.525146484375,0.9069826602935792,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645453155040741,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251097440719604,0.470478355884552,0.4467866718769073,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383069038391113,0.3509384393692016,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027076721191406,0.3058450222015381,0.2924185395240783,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186601758003235,0.2165127098560333,0.9885891079902648,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938249588012695,0.4938249588012695,1.0,1.0,-3.0182080268859863,1.1063216924667358,1.9118863344192505,0.4245145916938782,0.8949294090270996,0.8949294090270996,0.0,145.4003448486328,169.0,42343.23828125,0.0,2313.111328125,1.0,280.35821533203125,283.134521484375,291.38916015625,294.14373779296875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636015892028807,1.0,0.0,0.0,3.646789789199829,3.6468138694763184,8.873904562278767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7021484375,0.0,1531.849853515625,1895.4371337890625,0.0,3984.625244140625,0.9047526717185974,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645453155040741,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251097440719604,0.470478355884552,0.4467866718769073,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383069038391113,0.3509384393692016,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027076721191406,0.3058450222015381,0.2924185395240783,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186601758003235,0.2165127098560333,0.9885891079902648,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938249588012695,0.4938249588012695,1.0,1.0,-3.0182080268859863,1.1063216924667358,1.9118863344192505,0.4245145916938782,0.8949294090270996,0.8949294090270996,0.0,145.4003448486328,169.0,42343.23828125,0.0,2313.111328125,1.0,280.35821533203125,283.134521484375,291.38916015625,294.14373779296875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636015892028807,1.0,0.0,0.0,3.646789789199829,3.6468138694763184,8.873904562278767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7021484375,0.0,1531.849853515625,1895.4371337890625,0.0,3984.625244140625,0.9047526717185974,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395188570022583,0.5501172542572021,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181619882583618,0.4714974761009216,0.447633683681488,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.832582414150238,0.3508267700672149,0.2472911179065704,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969115972518921,0.3059292733669281,0.2924785017967224,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133275866508484,0.2160765528678894,0.9869711995124816,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723778605461121,0.4932772815227508,0.4932772815227508,1.0,1.0,-3.031156063079834,1.1105587482452393,1.9205971956253047,0.4258695244789123,0.8953089118003845,0.8953089118003845,0.0,149.66343688964844,169.0,41609.7890625,0.0,2358.643310546875,1.0,280.6012268066406,283.3124694824219,291.3105163574219,293.92437744140625,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956738531589508,1.0,0.0,0.0,3.642090797424317,3.6421148777008057,8.851051234159968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.38134765625,0.0,1526.1695556640625,1895.4371337890625,0.0,3923.4599609375,0.9037172198295592,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343686580657959,0.5592416524887085,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134568572044371,0.4729790091514587,0.4489702582359314,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285402059555054,0.3511700928211212,0.2474879026412964,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927818298339844,0.3063502907752991,0.292862981557846,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091580033302307,0.2158457636833191,0.9861265420913696,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759920477867126,0.4923464357852936,0.4923464357852936,1.0,1.0,-3.043414831161499,1.1138081550598145,1.9296066761016848,0.4262385070323944,0.8953886032104492,0.8953886032104492,0.0,153.14517211914062,172.0,41651.4609375,0.0,2399.221923828125,1.0,280.64208984375,283.3728942871094,291.306396484375,293.94940185546875,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525918960571288,1.0,0.0,0.0,3.639763832092285,3.6397879123687744,8.839744509714365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.99755859375,0.0,1523.0328369140625,1895.4371337890625,0.0,3886.28173828125,0.9031173586845398,1.0,0.0,3.0,1.0,0.0
12224820,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.994897961616516,0.6266659498214722,0.5653979778289795,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053210616111756,0.4766852259635925,0.4524710774421692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213528394699097,0.352630615234375,0.2485119700431823,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853946685791016,0.3077888786792755,0.2942815124988556,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012829780578613,0.2158271521329879,0.9865236282348632,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819389224052429,0.4904848039150238,0.4904848039150238,1.0,1.0,-3.0593020915985107,1.116619348526001,1.9426828622817995,0.4252791106700897,0.8988459706306458,0.8988459706306458,0.0,159.9237060546875,175.0,40920.91796875,0.0,2463.40478515625,1.0,280.9416809082031,283.62384033203125,291.2996520996094,293.8811950683594,293.1499938964844,293.1499938964844,281.25,35929.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399607181549072,1.0,0.0,0.0,3.641689538955689,3.6417136192321777,8.849100936458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.935546875,0.0,1523.417236328125,1895.4371337890625,0.0,3772.087890625,0.9033907055854796,1.0,0.0,3.0,1.0,0.0
12224880,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.994897961616516,0.6266659498214722,0.5653979778289795,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053210616111756,0.4766852259635925,0.4524710774421692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213528394699097,0.352630615234375,0.2485119700431823,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853946685791016,0.3077888786792755,0.2942815124988556,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012829780578613,0.2158271521329879,0.9865236282348632,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819389224052429,0.4904848039150238,0.4904848039150238,1.0,1.0,-3.0593020915985107,1.116619348526001,1.9426828622817995,0.4252791106700897,0.8988459706306458,0.8988459706306458,0.0,159.9237060546875,175.0,40920.91796875,0.0,2463.40478515625,1.0,280.9416809082031,283.62384033203125,291.2996520996094,293.8811950683594,293.1499938964844,293.1499938964844,281.25,35929.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399607181549072,1.0,0.0,0.0,3.641689538955689,3.6417136192321777,8.849100936458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.935546875,0.0,1523.417236328125,1895.4371337890625,0.0,3772.087890625,0.9033907055854796,1.0,0.0,3.0,1.0,0.0
12224940,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862114787101746,0.6237727403640747,0.5621199011802673,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995857834815979,0.4809216856956482,0.4565517008304596,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158180713653564,0.3546153604984283,0.2499769777059555,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798149585723877,0.3096946179866791,0.2961926162242889,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952059268951416,0.2163693010807037,0.989307940006256,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862669348716736,0.488623172044754,0.488623172044754,1.0,1.0,-3.066821336746216,1.115934133529663,1.9508872032165527,0.4229927659034729,0.9048668742179872,0.9048668742179872,0.0,165.78762817382812,178.0,40123.32421875,0.0,2508.92333984375,1.0,281.24176025390625,283.8636474609375,291.3105773925781,293.83990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928907573223114,1.0,0.0,0.0,3.6531286239624015,3.653152704238892,8.904780770535581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.13916015625,0.0,1534.213134765625,1895.4371337890625,0.0,3671.123779296875,0.9057756066322328,1.0,0.0,3.0,1.0,0.0
12225000,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862114787101746,0.6237727403640747,0.5621199011802673,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995857834815979,0.4809216856956482,0.4565517008304596,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158180713653564,0.3546153604984283,0.2499769777059555,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798149585723877,0.3096946179866791,0.2961926162242889,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952059268951416,0.2163693010807037,0.989307940006256,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862669348716736,0.488623172044754,0.488623172044754,1.0,1.0,-3.066821336746216,1.115934133529663,1.9508872032165527,0.4229927659034729,0.9048668742179872,0.9048668742179872,0.0,165.78762817382812,178.0,40123.32421875,0.0,2508.92333984375,1.0,281.24176025390625,283.8636474609375,291.3105773925781,293.83990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928907573223114,1.0,0.0,0.0,3.6531286239624015,3.653152704238892,8.904780770535581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.13916015625,0.0,1534.213134765625,1895.4371337890625,0.0,3671.123779296875,0.9057756066322328,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814448952674866,0.6211965084075928,0.5604568719863892,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969738483428955,0.4830899834632873,0.4590776562690735,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130324482917786,0.3553185760974884,0.2508033514022827,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771590948104858,0.3105508685111999,0.2973654270172119,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922841668128967,0.2165536731481552,0.9914337396621704,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888605117797852,0.4875418245792389,0.4875418245792389,1.0,1.0,-3.072827339172364,1.1161553859710691,1.956671953201294,0.4220012724399566,0.90509295463562,0.90509295463562,0.0,168.99691772460938,178.0,41074.44921875,0.0,2537.14404296875,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.08612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35743.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409787654876708,1.0,0.0,0.0,3.660130500793457,3.6601545810699454,8.938948781178624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.84716796875,0.0,1542.5404052734375,1895.4371337890625,0.0,3781.3408203125,0.9073452949523926,1.0,0.0,3.0,1.0,0.0
12225120,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785659909248352,0.61967533826828,0.559230387210846,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951845765113831,0.4838487207889557,0.4599379301071167,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111827373504639,0.3554022312164306,0.2509702146053314,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754259705543518,0.3107597231864929,0.297694057226181,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.690464973449707,0.2164939939975738,0.9917290210723876,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026611328125,1.0,0.5898823738098145,0.487032949924469,0.487032949924469,1.0,1.0,-3.073340892791748,1.1153254508972168,1.9580155611038208,0.4210958480834961,0.9055150747299194,0.9055150747299194,0.0,170.68283081054688,181.0,41129.51953125,0.0,2546.9658203125,1.0,280.957763671875,283.6448669433594,291.411865234375,294.0763244628906,293.1499938964844,293.1499938964844,280.6499938964844,35766.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443881511688232,1.0,0.0,0.0,3.662596225738525,3.662620306015015,8.950995606937795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.97119140625,0.0,1545.4757080078125,1895.4371337890625,0.0,3812.26806640625,0.9079278111457824,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685547947883606,0.6140092015266418,0.5546556711196899,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890081644058228,0.4854079782962799,0.4618794918060303,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045852184295654,0.3549049496650696,0.2509676516056061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694596648216248,0.3107787668704986,0.2981390058994293,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841700673103333,0.2157825976610183,0.9904230833053588,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923463106155396,0.4854427278041839,0.4854427278041839,1.0,1.0,-3.0691463947296143,1.1103721857070925,1.958774209022522,0.4171550273895263,0.9032548069953918,0.9032548069953918,0.0,175.96890258789062,184.0,42025.87109375,0.0,2566.656982421875,1.0,280.6581115722656,283.4024658203125,291.4255676269531,294.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602901935577391,1.0,0.0,0.0,3.664602279663086,3.664626359939575,8.960803370428039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.06787109375,0.0,1549.2098388671875,1895.4371337890625,0.0,3955.17236328125,0.908503234386444,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685547947883606,0.6140092015266418,0.5546556711196899,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890081644058228,0.4854079782962799,0.4618794918060303,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045852184295654,0.3549049496650696,0.2509676516056061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694596648216248,0.3107787668704986,0.2981390058994293,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841700673103333,0.2157825976610183,0.9904230833053588,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923463106155396,0.4854427278041839,0.4854427278041839,1.0,1.0,-3.0691463947296143,1.1103721857070925,1.958774209022522,0.4171550273895263,0.9032548069953918,0.9032548069953918,0.0,175.96890258789062,184.0,42025.87109375,0.0,2566.656982421875,1.0,280.6581115722656,283.4024658203125,291.4255676269531,294.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602901935577391,1.0,0.0,0.0,3.664602279663086,3.664626359939575,8.960803370428039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.06787109375,0.0,1549.2098388671875,1895.4371337890625,0.0,3955.17236328125,0.908503234386444,1.0,0.0,3.0,1.0,0.0
12225300,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633569717407228,0.6109485626220703,0.5521620512008667,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859566450119019,0.485917329788208,0.4625738561153412,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.801197350025177,0.3544051945209503,0.2507716119289398,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664799094200134,0.3105600774288177,0.2981251776218414,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809574365615845,0.2152200490236282,0.9887558817863464,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932071805000305,0.4846476018428802,0.4846476018428802,1.0,1.0,-3.064729690551758,1.1069544553756714,1.957775354385376,0.4147335290908813,0.9004979133605957,0.9004979133605957,0.0,178.46633911132812,184.0,42804.03125,0.0,2571.280517578125,1.0,280.4009094238281,283.213623046875,291.445068359375,294.292236328125,293.1499938964844,293.1499938964844,280.3500061035156,36100.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96898752450943,1.0,0.0,0.0,3.662348508834839,3.662372589111328,8.949785978984437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.1806640625,0.0,1547.707763671875,1895.4371337890625,0.0,4032.284423828125,0.9080539345741272,1.0,0.0,3.0,1.0,0.0
12225360,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957829475402832,0.6077498197555542,0.5494029521942139,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827744126319885,0.486266553401947,0.463039755821228,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976546883583069,0.3537602126598358,0.2504248023033142,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633804678916931,0.3102059662342071,0.2979343235492706,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775920987129211,0.2145303189754486,0.9863678216934204,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938276052474976,0.4840225875377655,0.4840225875377655,1.0,1.0,-3.058458089828491,1.1031123399734497,1.9553457498550413,0.4122951626777649,0.8982550501823425,0.8982550501823425,0.0,180.9505920410156,187.0,42826.4296875,0.0,2572.269775390625,1.0,280.35809326171875,283.1600341796875,291.4154052734375,294.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721772074699402,1.0,0.0,0.0,3.65726637840271,3.657290458679199,8.924963594836299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.61083984375,0.0,1542.89794921875,1895.4371337890625,0.0,4060.360595703125,0.9070308208465576,1.0,0.0,3.0,1.0,0.0
12225420,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500992894172668,0.6040639281272888,0.54550701379776,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.87929767370224,0.488450288772583,0.4647685289382934,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932797074317932,0.3537989854812622,0.2502466440200805,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596035599708557,0.3104821443557739,0.2980201244354248,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731171607971191,0.2138880938291549,0.9829875230789183,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949884057044983,0.4827724993228912,0.4827724993228912,1.0,1.0,-3.051663637161255,1.0978180170059204,1.953845500946045,0.4082826673984527,0.8986557126045227,0.8986557126045227,0.0,184.3954467773437,190.0,41846.21484375,0.0,2577.271240234375,1.0,280.6422119140625,283.3780212402344,291.3262939453125,293.9884033203125,293.1499938964844,293.1499938964844,280.95001220703125,36119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578477144241332,1.0,0.0,0.0,3.6520066261291504,3.65203070640564,8.899311865206982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.0087890625,0.0,1536.295166015625,1895.4371337890625,0.0,3933.376953125,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12225480,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500992894172668,0.6040639281272888,0.54550701379776,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.87929767370224,0.488450288772583,0.4647685289382934,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932797074317932,0.3537989854812622,0.2502466440200805,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596035599708557,0.3104821443557739,0.2980201244354248,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731171607971191,0.2138880938291549,0.9829875230789183,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949884057044983,0.4827724993228912,0.4827724993228912,1.0,1.0,-3.051663637161255,1.0978180170059204,1.953845500946045,0.4082826673984527,0.8986557126045227,0.8986557126045227,0.0,184.3954467773437,190.0,41846.21484375,0.0,2577.271240234375,1.0,280.6422119140625,283.3780212402344,291.3262939453125,293.9884033203125,293.1499938964844,293.1499938964844,280.95001220703125,36119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578477144241332,1.0,0.0,0.0,3.6520066261291504,3.65203070640564,8.899311865206982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.0087890625,0.0,1536.295166015625,1895.4371337890625,0.0,3933.376953125,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464749097824096,0.6023100018501282,0.5436931848526001,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792381882667542,0.4920251667499542,0.4679220914840698,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922502756118774,0.3551446795463562,0.251043289899826,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587978839874268,0.3118212521076202,0.2991334199905395,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567277908325,0.2142080813646316,0.9837659597396852,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967456698417664,0.4815224409103393,0.4815224409103393,1.0,1.0,-3.0564961433410645,1.097203493118286,1.9592925310134888,0.4063891172409057,0.9019774794578552,0.9019774794578552,0.0,186.31190490722656,193.0,41004.75390625,0.0,2596.52734375,1.0,280.9417724609375,283.6201171875,291.3199462890625,293.9068298339844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421061277389526,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911455324778217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.14697265625,0.0,1537.5369873046875,1895.4371337890625,0.0,3791.578125,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464749097824096,0.6023100018501282,0.5436931848526001,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792381882667542,0.4920251667499542,0.4679220914840698,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922502756118774,0.3551446795463562,0.251043289899826,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587978839874268,0.3118212521076202,0.2991334199905395,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567277908325,0.2142080813646316,0.9837659597396852,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967456698417664,0.4815224409103393,0.4815224409103393,1.0,1.0,-3.0564961433410645,1.097203493118286,1.9592925310134888,0.4063891172409057,0.9019774794578552,0.9019774794578552,0.0,186.31190490722656,193.0,41004.75390625,0.0,2596.52734375,1.0,280.9417724609375,283.6201171875,291.3199462890625,293.9068298339844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421061277389526,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911455324778217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.14697265625,0.0,1537.5369873046875,1895.4371337890625,0.0,3791.578125,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
12225660,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367662072181702,0.5965251922607422,0.5397735834121704,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742313981056213,0.4924108982086181,0.4693368971347809,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864207029342651,0.3534857332706451,0.2506252229213714,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535210847854614,0.3103348314762115,0.2986677885055542,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655279994010925,0.2118736952543258,0.9775380492210388,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978793501853943,0.4803787171840668,0.4803787171840668,1.0,1.0,-3.044966459274292,1.0901552438735962,1.954811215400696,0.4021811783313751,0.899707019329071,0.899707019329071,0.0,190.94696044921875,196.0,41766.84375,0.0,2598.548583984375,1.0,280.65777587890625,283.39373779296875,291.4230651855469,294.1316833496094,293.1499938964844,293.1499938964844,280.95001220703125,36047.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538356065750122,1.0,0.0,0.0,3.6536705493927,3.6536946296691895,8.907422852644231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.9794921875,0.0,1537.61328125,1895.4371337890625,0.0,3897.44970703125,0.9061188101768494,1.0,0.0,3.0,1.0,0.0
12225720,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367662072181702,0.5965251922607422,0.5397735834121704,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742313981056213,0.4924108982086181,0.4693368971347809,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864207029342651,0.3534857332706451,0.2506252229213714,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535210847854614,0.3103348314762115,0.2986677885055542,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655279994010925,0.2118736952543258,0.9775380492210388,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978793501853943,0.4803787171840668,0.4803787171840668,1.0,1.0,-3.044966459274292,1.0901552438735962,1.954811215400696,0.4021811783313751,0.899707019329071,0.899707019329071,0.0,190.94696044921875,196.0,41766.84375,0.0,2598.548583984375,1.0,280.65777587890625,283.39373779296875,291.4230651855469,294.1316833496094,293.1499938964844,293.1499938964844,280.95001220703125,36047.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538356065750122,1.0,0.0,0.0,3.6536705493927,3.6536946296691895,8.907422852644231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.9794921875,0.0,1537.61328125,1895.4371337890625,0.0,3897.44970703125,0.9061188101768494,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285244941711426,0.59283047914505,0.535947859287262,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704544901847839,0.4941502511501312,0.4706540703773498,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817426323890686,0.353145569562912,0.2501767873764038,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749297022819519,0.3099817037582397,0.298121690750122,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317260742188,0.2105080187320709,0.9706693887710572,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598447322845459,0.4792349934577942,0.4792349934577942,1.0,1.0,-3.032482147216797,1.0827839374542236,1.9496982097625728,0.39728844165802,0.9024474620819092,0.9024474620819092,0.0,194.58253479003903,199.0,40749.2578125,0.0,2593.57080078125,1.0,280.94219970703125,283.60333251953125,291.3565673828125,293.94903564453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425113201141356,1.0,0.0,0.0,3.656358242034912,3.6563820838928223,8.920531513467722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.72314453125,0.0,1539.5489501953125,1895.4371337890625,0.0,3795.254638671875,0.9066480994224548,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285244941711426,0.59283047914505,0.535947859287262,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704544901847839,0.4941502511501312,0.4706540703773498,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817426323890686,0.353145569562912,0.2501767873764038,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749297022819519,0.3099817037582397,0.298121690750122,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317260742188,0.2105080187320709,0.9706693887710572,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598447322845459,0.4792349934577942,0.4792349934577942,1.0,1.0,-3.032482147216797,1.0827839374542236,1.9496982097625728,0.39728844165802,0.9024474620819092,0.9024474620819092,0.0,194.58253479003903,199.0,40749.2578125,0.0,2593.57080078125,1.0,280.94219970703125,283.60333251953125,291.3565673828125,293.94903564453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425113201141356,1.0,0.0,0.0,3.656358242034912,3.6563820838928223,8.920531513467722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.72314453125,0.0,1539.5489501953125,1895.4371337890625,0.0,3795.254638671875,0.9066480994224548,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257176518440248,0.5907960534095764,0.5345231294631958,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696171641349792,0.4950383305549621,0.4717094898223877,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804539203643799,0.353047639131546,0.2502445876598358,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.748137891292572,0.3099178075790405,0.2981978952884674,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.65874844789505,0.2100037485361099,0.968817174434662,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988790392875671,0.4786631166934967,0.4786631166934967,1.0,1.0,-3.02998685836792,1.0805944204330444,1.949392318725586,0.3956203758716583,0.9009889364242554,0.9009889364242554,0.0,195.86329650878903,199.0,41525.27734375,0.0,2595.4404296875,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.157470703125,293.1499938964844,293.1499938964844,280.6499938964844,35978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949122965335846,1.0,0.0,0.0,3.6569089889526367,3.656933069229126,8.923220207179838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.8720703125,0.0,1540.708740234375,1895.4371337890625,0.0,3855.0576171875,0.906766951084137,1.0,0.0,3.0,1.0,0.0
12225960,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219061136245728,0.5881944894790649,0.5324448943138123,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680910468101501,0.4955753684043884,0.4724027812480926,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785165309906006,0.3526548445224762,0.2500980794429779,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464498281478882,0.3096394538879394,0.2980800867080688,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567096710205078,0.2093575596809387,0.9664966464042664,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992284417152405,0.4781990349292755,0.4781990349292755,1.0,1.0,-3.0252184867858887,1.0776985883712769,1.947519898414612,0.3937771916389465,0.8999009132385254,0.8999009132385254,0.0,197.5110321044922,202.0,41564.01171875,0.0,2594.86669921875,1.0,280.6576843261719,283.3787841796875,291.4351806640625,294.1336975097656,293.1499938964844,293.1499938964844,280.3500061035156,36057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528039693832396,1.0,0.0,0.0,3.655086040496826,3.655110120773315,8.914325917430688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.146484375,0.0,1539.265625,1895.4371337890625,0.0,3888.186767578125,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
12226020,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133442044258118,0.5822523236274719,0.5275275111198425,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330169677734,0.4960490465164184,0.4732004106044769,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738622426986694,0.3513650298118591,0.2494413256645202,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424374222755432,0.3086794912815094,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487666130066,0.207757368683815,0.9606077671051024,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996541380882263,0.4772708117961883,0.4772708117961883,1.0,1.0,-3.011671781539917,1.0703305006027222,1.9413411617279053,0.3893660604953766,0.8944297432899475,0.8944297432899475,0.0,201.18161010742188,205.0,42309.89453125,0.0,2588.026123046875,1.0,280.35821533203125,283.1361083984375,291.4540100097656,294.2161865234375,293.1499938964844,293.1499938964844,280.6499938964844,36298.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643980860710144,1.0,0.0,0.0,3.6447384357452393,3.644762277603149,8.863923994795186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.9970703125,0.0,1529.553955078125,1895.4371337890625,0.0,3991.692626953125,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
