time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226080,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133442044258118,0.5822523236274719,0.5275275111198425,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330169677734,0.4960490465164184,0.4732004106044769,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738622426986694,0.3513650298118591,0.2494413256645202,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424374222755432,0.3086794912815094,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487666130066,0.207757368683815,0.9606077671051024,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996541380882263,0.4772708117961883,0.4772708117961883,1.0,1.0,-3.011671781539917,1.0703305006027222,1.9413411617279053,0.3893660604953766,0.8944297432899475,0.8944297432899475,0.0,201.18161010742188,205.0,42309.89453125,0.0,2588.026123046875,1.0,280.35821533203125,283.1361083984375,291.4540100097656,294.2161865234375,293.1499938964844,293.1499938964844,280.6499938964844,36298.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643980860710144,1.0,0.0,0.0,3.6447384357452393,3.644762277603149,8.863923994795186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.9970703125,0.0,1529.553955078125,1895.4371337890625,0.0,3991.692626953125,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
12226140,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071760773658752,0.5786359906196594,0.523713231086731,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618503212928772,0.4977878928184509,0.4744959473609924,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770634651184082,0.3511950969696045,0.2491104155778885,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396261692047119,0.3085452616214752,0.2971543371677398,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205888748169,0.2067558765411377,0.955548107624054,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000754237174988,0.4763426184654236,0.4763426184654236,1.0,1.0,-3.0017683506011963,1.0644491910934448,1.937319040298462,0.385392814874649,0.8943478465080261,0.8943478465080261,0.0,203.95327758789065,208.0,41315.0078125,0.0,2583.50732421875,1.0,280.6421203613281,283.3542175292969,291.3730773925781,294.00213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500489830970764,1.0,0.0,0.0,3.63680362701416,3.6368274688720703,8.825371651255409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.01611328125,0.0,1519.9532470703125,1895.4371337890625,0.0,3863.403564453125,0.9024702906608582,1.0,0.0,3.0,1.0,0.0
12226200,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071760773658752,0.5786359906196594,0.523713231086731,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618503212928772,0.4977878928184509,0.4744959473609924,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770634651184082,0.3511950969696045,0.2491104155778885,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396261692047119,0.3085452616214752,0.2971543371677398,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205888748169,0.2067558765411377,0.955548107624054,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000754237174988,0.4763426184654236,0.4763426184654236,1.0,1.0,-3.0017683506011963,1.0644491910934448,1.937319040298462,0.385392814874649,0.8943478465080261,0.8943478465080261,0.0,203.95327758789065,208.0,41315.0078125,0.0,2583.50732421875,1.0,280.6421203613281,283.3542175292969,291.3730773925781,294.00213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500489830970764,1.0,0.0,0.0,3.63680362701416,3.6368274688720703,8.825371651255409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.01611328125,0.0,1519.9532470703125,1895.4371337890625,0.0,3863.403564453125,0.9024702906608582,1.0,0.0,3.0,1.0,0.0
12226260,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048330187797546,0.5772612690925598,0.5222031474113464,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617826104164124,0.500102698802948,0.4764546453952789,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699295878410339,0.3519877791404724,0.249517947435379,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389758229255676,0.309189110994339,0.2976102232933044,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473906517029,0.2066480815410614,0.9544560313224792,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008784174919128,0.4757029116153717,0.4757029116153717,1.0,1.0,-3.002023935317993,1.063229203224182,1.938794732093811,0.3839102983474731,0.8967100381851196,0.8967100381851196,0.0,205.2237243652344,208.0,40448.2578125,0.0,2590.510986328125,1.0,280.9299621582031,283.580810546875,291.3521728515625,293.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,36011.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357288479804992,1.0,0.0,0.0,3.6363120079040527,3.636335849761963,8.822985364531633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.87548828125,0.0,1518.07568359375,1895.4371337890625,0.0,3733.537353515625,0.902256429195404,1.0,0.0,3.0,1.0,0.0
12226320,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043471813201904,0.5768870711326599,0.521905243396759,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619656562805176,0.5009067058563232,0.4772171080112457,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.76991868019104,0.3523143231868744,0.2497462779283523,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389529943466187,0.3094619810581207,0.2978655993938446,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471742391586304,0.2066895365715026,0.954591691493988,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012374758720398,0.4755008816719055,0.4755008816719055,1.0,1.0,-3.003325700759888,1.0633325576782229,1.9399932622909544,0.3836779594421386,0.8971763849258423,0.8971763849258423,0.0,205.55328369140625,211.0,40445.31640625,0.0,2594.668701171875,1.0,280.941650390625,283.5961608886719,291.3714294433594,293.92431640625,293.1499938964844,293.1499938964844,281.25,35976.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339359402656556,1.0,0.0,0.0,3.6369802951812735,3.637004137039185,8.826229418446019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.98388671875,0.0,1518.5533447265625,1895.4371337890625,0.0,3717.16455078125,0.9023692011833192,1.0,0.0,3.0,1.0,0.0
12226380,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025545716285706,0.5759429335594177,0.5209566354751587,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316091537476,0.5047315955162048,0.480707436800003,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701341509819031,0.3541212975978851,0.2509322166442871,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096999168396,0.3109824657440185,0.2992181777954101,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939019203186,0.2072266340255737,0.9566104412078856,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031678318977356,0.4746591746807098,0.4746591746807098,1.0,1.0,-3.0118534564971924,1.064998745918274,1.946854829788208,0.3832400739192962,0.9027482867240906,0.9027482867240906,0.0,207.02989196777344,214.0,39673.63671875,0.0,2618.471923828125,1.0,281.2416687011719,283.838623046875,291.39508056640625,293.89453125,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206831455230712,1.0,0.0,0.0,3.646682739257813,3.646706581115722,8.873383876562002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.53466796875,0.0,1527.3907470703125,1895.4371337890625,0.0,3595.46142578125,0.9043651223182678,1.0,0.0,3.0,1.0,0.0
12226440,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025545716285706,0.5759429335594177,0.5209566354751587,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316091537476,0.5047315955162048,0.480707436800003,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701341509819031,0.3541212975978851,0.2509322166442871,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739096999168396,0.3109824657440185,0.2992181777954101,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467939019203186,0.2072266340255737,0.9566104412078856,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031678318977356,0.4746591746807098,0.4746591746807098,1.0,1.0,-3.0118534564971924,1.064998745918274,1.946854829788208,0.3832400739192962,0.9027482867240906,0.9027482867240906,0.0,207.02989196777344,214.0,39673.63671875,0.0,2618.471923828125,1.0,281.2416687011719,283.838623046875,291.39508056640625,293.89453125,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206831455230712,1.0,0.0,0.0,3.646682739257813,3.646706581115722,8.873383876562002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.53466796875,0.0,1527.3907470703125,1895.4371337890625,0.0,3595.46142578125,0.9043651223182678,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901290774345398,0.574702262878418,0.5203431844711304,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631232976913452,0.5062227249145508,0.482426643371582,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700002193450928,0.3546955585479736,0.2515307962894439,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389737367630005,0.3115103542804718,0.2999264597892761,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464850902557373,0.2073755860328674,0.957991361618042,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043170094490051,0.4742383062839508,0.4742383062839508,1.0,1.0,-3.0164198875427246,1.0659375190734863,1.9504823684692385,0.3831653594970703,0.9026590585708618,0.9026590585708618,0.0,208.0711364746093,214.0,40542.97265625,0.0,2632.548095703125,1.0,280.9986267089844,283.67047119140625,291.4926452636719,294.1435546875,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929366409778595,1.0,0.0,0.0,3.651502132415772,3.6515262126922607,8.896853387341253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38037109375,0.0,1533.05224609375,1895.4371337890625,0.0,3675.33203125,0.9054147601127625,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987181782722473,0.5727174878120422,0.5188835263252258,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622387051582336,0.50718754529953,0.4835923016071319,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.768843948841095,0.3548203408718109,0.2517905235290527,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379845380783081,0.311675101518631,0.3002868890762329,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453773975372314,0.2072411924600601,0.9582408666610718,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053407192230225,0.4736396670341491,0.4736396670341491,1.0,1.0,-3.017118692398072,1.0649749040603638,1.9521437883377075,0.3820624649524688,0.90293550491333,0.90293550491333,0.0,209.747787475586,217.0,40659.36328125,0.0,2642.515625,1.0,280.95770263671875,283.6200561523437,291.5100402832031,294.1443176269531,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935362994670868,1.0,0.0,0.0,3.654359579086304,3.654383659362793,8.910782298698905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.42919921875,0.0,1536.6419677734375,1895.4371337890625,0.0,3730.19873046875,0.906117618083954,1.0,0.0,3.0,1.0,0.0
12226620,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919941782951355,0.5677200555801392,0.5148856043815613,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590493202209473,0.5082058906555176,0.4849934577941894,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651567459106445,0.3542950749397278,0.251724898815155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347952127456665,0.3113149106502533,0.3003309369087219,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063677906990051,0.956041932106018,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069248914718628,0.4724423885345459,0.4724423885345459,1.0,1.0,-3.01133680343628,1.060135006904602,1.9512017965316768,0.3784734606742859,0.9002014994621277,0.9002014994621277,0.0,213.828125,220.0,41526.94140625,0.0,2652.414794921875,1.0,280.658203125,283.3775634765625,291.533935546875,294.2462463378906,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508317112922668,1.0,0.0,0.0,3.654407978057861,3.654432058334351,8.911018767321366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.29541015625,0.0,1538.211669921875,1895.4371337890625,0.0,3870.45166015625,0.9062583446502686,1.0,0.0,3.0,1.0,0.0
12226680,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919941782951355,0.5677200555801392,0.5148856043815613,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590493202209473,0.5082058906555176,0.4849934577941894,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651567459106445,0.3542950749397278,0.251724898815155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347952127456665,0.3113149106502533,0.3003309369087219,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063677906990051,0.956041932106018,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069248914718628,0.4724423885345459,0.4724423885345459,1.0,1.0,-3.01133680343628,1.060135006904602,1.9512017965316768,0.3784734606742859,0.9002014994621277,0.9002014994621277,0.0,213.828125,220.0,41526.94140625,0.0,2652.414794921875,1.0,280.658203125,283.3775634765625,291.533935546875,294.2462463378906,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508317112922668,1.0,0.0,0.0,3.654407978057861,3.654432058334351,8.911018767321366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.29541015625,0.0,1538.211669921875,1895.4371337890625,0.0,3870.45166015625,0.9062583446502686,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845536112785339,0.5620713233947754,0.5101558566093445,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084929466247559,0.4855987429618835,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607535719871521,0.3531756401062011,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309114336967468,0.3103624880313873,0.2997439205646515,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049313336610794,0.9510619640350342,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078494787216187,0.4712451100349426,0.4712451100349426,1.0,1.0,-2.9990272521972656,1.0526962280273438,1.9463309049606323,0.3736817538738251,0.8947123289108276,0.8947123289108276,0.0,218.12203979492188,223.0,42288.703125,0.0,2650.858154296875,1.0,280.3582458496094,283.1345520019531,291.53289794921875,294.2978210449219,293.1499938964844,293.1499938964844,280.6499938964844,36276.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622128009796144,1.0,0.0,0.0,3.644890308380127,3.644914150238037,8.864662390806188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.38134765625,0.0,1529.5574951171875,1895.4371337890625,0.0,3972.2861328125,0.904303789138794,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845536112785339,0.5620713233947754,0.5101558566093445,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084929466247559,0.4855987429618835,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607535719871521,0.3531756401062011,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309114336967468,0.3103624880313873,0.2997439205646515,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049313336610794,0.9510619640350342,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078494787216187,0.4712451100349426,0.4712451100349426,1.0,1.0,-2.9990272521972656,1.0526962280273438,1.9463309049606323,0.3736817538738251,0.8947123289108276,0.8947123289108276,0.0,218.12203979492188,223.0,42288.703125,0.0,2650.858154296875,1.0,280.3582458496094,283.1345520019531,291.53289794921875,294.2978210449219,293.1499938964844,293.1499938964844,280.6499938964844,36276.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622128009796144,1.0,0.0,0.0,3.644890308380127,3.644914150238037,8.864662390806188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.38134765625,0.0,1529.5574951171875,1895.4371337890625,0.0,3972.2861328125,0.904303789138794,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879278838634491,0.558822751045227,0.5066757798194885,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101636648178101,0.4868157505989074,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532879650592804,0.2510292530059814,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282986640930176,0.3102691769599914,0.2994678318500519,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346846222877502,0.2040624618530273,0.9466771483421326,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086204648017883,0.4703957438468933,0.4703957438468933,1.0,1.0,-2.99051833152771,1.047508716583252,1.943009614944458,0.3700657784938812,0.8946473598480225,0.8946473598480225,0.0,221.2218017578125,226.0,41316.515625,0.0,2650.454345703125,1.0,280.6421203613281,283.353759765625,291.4529724121094,294.0818176269531,293.1499938964844,293.1499938964844,280.95001220703125,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471012949943542,1.0,0.0,0.0,3.6374528408050537,3.637476682662964,8.828523050397052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.44677734375,0.0,1520.5716552734375,1895.4371337890625,0.0,3836.81103515625,0.90260511636734,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879278838634491,0.558822751045227,0.5066757798194885,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101636648178101,0.4868157505989074,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532879650592804,0.2510292530059814,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282986640930176,0.3102691769599914,0.2994678318500519,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346846222877502,0.2040624618530273,0.9466771483421326,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086204648017883,0.4703957438468933,0.4703957438468933,1.0,1.0,-2.99051833152771,1.047508716583252,1.943009614944458,0.3700657784938812,0.8946473598480225,0.8946473598480225,0.0,221.2218017578125,226.0,41316.515625,0.0,2650.454345703125,1.0,280.6421203613281,283.353759765625,291.4529724121094,294.0818176269531,293.1499938964844,293.1499938964844,280.95001220703125,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471012949943542,1.0,0.0,0.0,3.6374528408050537,3.637476682662964,8.828523050397052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.44677734375,0.0,1520.5716552734375,1895.4371337890625,0.0,3836.81103515625,0.90260511636734,1.0,0.0,3.0,1.0,0.0
12226980,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.87686687707901,0.5574411153793335,0.5051988363265991,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132646560668945,0.4895170331001282,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575133442878723,0.3547395169734955,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141809463501,0.311246246099472,0.3002378642559051,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335690021514893,0.2041115015745163,0.9462789297103882,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.610040009021759,0.469546377658844,0.469546377658844,1.0,1.0,-2.9934659004211426,1.0468956232070925,1.9465702772140503,0.3685262799263,0.8975206613540649,0.8975206613540649,0.0,223.01795959472656,229.0,40469.546875,0.0,2665.27587890625,1.0,280.941650390625,283.596923828125,291.4577941894531,294.0110168457031,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305764436721802,1.0,0.0,0.0,3.637981653213501,3.638005495071411,8.831088962324429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.65673828125,0.0,1519.5888671875,1895.4371337890625,0.0,3686.423583984375,0.902586042881012,1.0,0.0,3.0,1.0,0.0
12227040,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.87686687707901,0.5574411153793335,0.5051988363265991,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132646560668945,0.4895170331001282,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575133442878723,0.3547395169734955,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141809463501,0.311246246099472,0.3002378642559051,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335690021514893,0.2041115015745163,0.9462789297103882,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.610040009021759,0.469546377658844,0.469546377658844,1.0,1.0,-2.9934659004211426,1.0468956232070925,1.9465702772140503,0.3685262799263,0.8975206613540649,0.8975206613540649,0.0,223.01795959472656,229.0,40469.546875,0.0,2665.27587890625,1.0,280.941650390625,283.596923828125,291.4577941894531,294.0110168457031,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305764436721802,1.0,0.0,0.0,3.637981653213501,3.638005495071411,8.831088962324429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.65673828125,0.0,1519.5888671875,1895.4371337890625,0.0,3686.423583984375,0.902586042881012,1.0,0.0,3.0,1.0,0.0
12227100,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.875980019569397,0.5570551156997681,0.504741370677948,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532941937446594,0.5150912404060364,0.491143137216568,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576223015785217,0.3557382524013519,0.252528965473175,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.727709949016571,0.3119692802429199,0.3008575141429901,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333406567573547,0.20436392724514,0.9471625089645386,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110091209411621,0.4691216945648193,0.4691216945648193,1.0,1.0,-2.997438669204712,1.0475759506225586,1.949862599372864,0.3682118058204651,0.9005826711654663,0.9005826711654663,0.0,223.8550720214844,229.0,39719.01171875,0.0,2677.18115234375,1.0,281.19842529296875,283.7857360839844,291.44683837890625,293.8995056152344,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211203455924988,1.0,0.0,0.0,3.641588926315308,3.6416127681732178,8.848611514622462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.92431640625,0.0,1522.5460205078125,1895.4371337890625,0.0,3599.494384765625,0.9033342599868774,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754026293754578,0.5568602681159973,0.504575788974762,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.85389244556427,0.5170844197273254,0.493001788854599,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579998970031738,0.3569007813930511,0.2533237934112549,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279409766197205,0.3128347396850586,0.3016553521156311,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333613991737366,0.2047556340694427,0.9487964510917664,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.612169086933136,0.4686481356620788,0.4686481356620788,1.0,1.0,-3.003349781036377,1.048923373222351,1.9544262886047363,0.3681350350379944,0.9031652808189392,0.9031652808189392,0.0,224.61862182617188,232.0,39719.86328125,0.0,2692.4736328125,1.0,281.2417907714844,283.8407897949219,291.4880676269531,293.9893798828125,293.1499938964844,293.1499938964844,280.95001220703125,35711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172338843345642,1.0,0.0,0.0,3.647992849349976,3.6480166912078857,8.879760571289808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.9658203125,0.0,1528.78173828125,1895.4371337890625,0.0,3563.609130859375,0.9046521186828612,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721727132797241,0.5540565848350525,0.5028627514839172,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194953083992004,0.4958569407463074,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100162506104,0.357956975698471,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270855903625488,0.3135882616043091,0.3027847707271576,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.632305920124054,0.2048811465501785,0.9509170651435852,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145078539848328,0.4677009880542755,0.4677009880542755,1.0,1.0,-3.00997257232666,1.0495092868804932,1.9604631662368768,0.3672541081905365,0.903442919254303,0.903442919254303,0.0,227.4034118652344,235.0,40724.3359375,0.0,2719.565673828125,1.0,280.95782470703125,283.6231689453125,291.60870361328125,294.2463684082031,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319511651992798,1.0,0.0,0.0,3.656003475189209,3.656027555465698,8.918801768231788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.59619140625,0.0,1538.4056396484375,1895.4371337890625,0.0,3699.0126953125,0.9064792394638062,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721727132797241,0.5540565848350525,0.5028627514839172,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194953083992004,0.4958569407463074,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100162506104,0.357956975698471,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270855903625488,0.3135882616043091,0.3027847707271576,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.632305920124054,0.2048811465501785,0.9509170651435852,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145078539848328,0.4677009880542755,0.4677009880542755,1.0,1.0,-3.00997257232666,1.0495092868804932,1.9604631662368768,0.3672541081905365,0.903442919254303,0.903442919254303,0.0,227.4034118652344,235.0,40724.3359375,0.0,2719.565673828125,1.0,280.95782470703125,283.6231689453125,291.60870361328125,294.2463684082031,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319511651992798,1.0,0.0,0.0,3.656003475189209,3.656027555465698,8.918801768231788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.59619140625,0.0,1538.4056396484375,1895.4371337890625,0.0,3699.0126953125,0.9064792394638062,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664160966873169,0.5494990944862366,0.4992530047893524,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204362869262695,0.4971901178359985,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577965497970581,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372797966003,0.3132800161838531,0.3028784096240997,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294780969619751,0.204125314950943,0.9492331743240356,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162477135658264,0.4667538106441498,0.4667538106441498,1.0,1.0,-3.005556344985962,1.045718789100647,1.959837555885315,0.3644012808799743,0.900817573070526,0.900817573070526,0.0,231.506591796875,238.0,41610.80859375,0.0,2732.048095703125,1.0,280.6581726074219,283.38140869140625,291.6376342773437,294.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947431743144989,1.0,0.0,0.0,3.6564536094665527,3.656477689743042,8.920997629502381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.9111328125,0.0,1540.41162109375,1895.4371337890625,0.0,3839.795654296875,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664160966873169,0.5494990944862366,0.4992530047893524,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204362869262695,0.4971901178359985,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577965497970581,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372797966003,0.3132800161838531,0.3028784096240997,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294780969619751,0.204125314950943,0.9492331743240356,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162477135658264,0.4667538106441498,0.4667538106441498,1.0,1.0,-3.005556344985962,1.045718789100647,1.959837555885315,0.3644012808799743,0.900817573070526,0.900817573070526,0.0,231.506591796875,238.0,41610.80859375,0.0,2732.048095703125,1.0,280.6581726074219,283.38140869140625,291.6376342773437,294.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947431743144989,1.0,0.0,0.0,3.6564536094665527,3.656477689743042,8.920997629502381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.9111328125,0.0,1540.41162109375,1895.4371337890625,0.0,3839.795654296875,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610848784446716,0.5451017022132874,0.4956470429897308,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478492498397827,0.5206074118614197,0.4976747930049896,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513341903686523,0.3571699559688568,0.2543931305408478,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214676141738892,0.312531441450119,0.3024589121341705,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265069842338562,0.2030357718467712,0.9456512331962584,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171973943710327,0.4658801853656769,0.4658801853656769,1.0,1.0,-2.9967315196990967,1.0403519868850708,1.9563795328140257,0.36092010140419,0.8961540460586548,0.8961540460586548,0.0,235.1184234619141,238.0,42403.78515625,0.0,2733.41455078125,1.0,280.36474609375,283.1475830078125,291.651123046875,294.43511962890625,293.1499938964844,293.1499938964844,280.3500061035156,36235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585150480270386,1.0,0.0,0.0,3.649381875991821,3.649405956268311,8.886523801265866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.18505859375,0.0,1534.2447509765625,1895.4371337890625,0.0,3939.337890625,0.9052722454071044,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600414991378784,0.5442860722541809,0.4949080049991607,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472753763198853,0.5206308364868164,0.4977095127105713,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507355809211731,0.3570457398891449,0.2543174922466278,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208799719810486,0.3123740553855896,0.3023342490196228,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258963942527771,0.2028071731328964,0.9447736144065856,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173259615898132,0.465713769197464,0.465713769197464,1.0,1.0,-2.994588851928711,1.0391473770141602,1.9554414749145508,0.3601641356945038,0.8954562544822693,0.8954562544822693,0.0,235.80604553222656,226.0,42390.875,0.0,2732.775634765625,1.0,280.35821533203125,283.13922119140625,291.64129638671875,294.412109375,293.1499938964844,293.1499938964844,280.6499938964844,36262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587949514389038,1.0,0.0,0.0,3.647434711456299,3.647458791732788,8.877043455868261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.9794921875,0.0,1532.2825927734375,1895.4371337890625,0.0,3941.836669921875,0.9048634767532348,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605824708938599,0.5414249897003174,0.4915361404418945,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222528576850891,0.4986071586608886,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527872920036316,0.357549101114273,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224977612495422,0.3123481571674347,0.3018549084663391,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265562176704407,0.2020626068115234,0.93970388174057,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613900363445282,0.4646736979484558,0.4646736979484558,1.0,1.0,-2.984853029251098,1.0330748558044434,1.9517782926559448,0.355960488319397,0.8955103158950806,0.8955103158950806,0.0,232.3320770263672,214.0,41412.01171875,0.0,2696.286376953125,1.0,280.64215087890625,283.3578186035156,291.5661926269531,294.20123291015625,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943702220916748,1.0,0.0,0.0,3.640529155731201,3.6405532360076895,8.843462069307861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8427734375,0.0,1523.8720703125,1895.4371337890625,0.0,3806.053466796875,0.9032829403877258,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605824708938599,0.5414249897003174,0.4915361404418945,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222528576850891,0.4986071586608886,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527872920036316,0.357549101114273,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224977612495422,0.3123481571674347,0.3018549084663391,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265562176704407,0.2020626068115234,0.93970388174057,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613900363445282,0.4646736979484558,0.4646736979484558,1.0,1.0,-2.984853029251098,1.0330748558044434,1.9517782926559448,0.355960488319397,0.8955103158950806,0.8955103158950806,0.0,232.3320770263672,214.0,41412.01171875,0.0,2696.286376953125,1.0,280.64215087890625,283.3578186035156,291.5661926269531,294.20123291015625,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943702220916748,1.0,0.0,0.0,3.640529155731201,3.6405532360076895,8.843462069307861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8427734375,0.0,1523.8720703125,1895.4371337890625,0.0,3806.053466796875,0.9032829403877258,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631716966629028,0.5407721400260925,0.4905663728713989,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537353873252869,0.5236647725105286,0.4995798468589782,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557899355888367,0.3583507239818573,0.254561573266983,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250656485557556,0.3127782344818115,0.3019612729549408,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284521222114563,0.2020595818758011,0.9383885860443116,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.00408935546875,1.0,0.6115537881851196,0.4641536772251129,0.4641536772251129,1.0,1.0,-2.9837725162506104,1.0315330028533936,1.9522396326065063,0.3545147776603699,0.8972322344779968,0.8972322344779968,0.0,228.46788024902344,214.0,40599.98828125,0.0,2674.553955078125,1.0,280.8985290527344,283.5450744628906,291.5397644042969,294.0589599609375,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327452182769777,1.0,0.0,0.0,3.639759302139282,3.639783382415772,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.30712890625,0.0,1522.1900634765625,1895.4371337890625,0.0,3706.278076171875,0.9030750393867492,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669834136962891,0.5404478907585144,0.4900246262550354,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584842085838318,0.5253663659095764,0.5008986592292786,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.75987309217453,0.3594265878200531,0.2551029920578003,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285510301589966,0.3134452700614929,0.3023174405097961,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.631208062171936,0.2022757083177566,0.9380552172660828,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090251207351685,0.463811993598938,0.463811993598938,1.0,1.0,-2.9853806495666504,1.0314115285873413,1.9539692401885984,0.3539007008075714,0.8984778523445129,0.8984778523445129,0.0,223.69998168945312,202.0,40547.50390625,0.0,2653.363525390625,1.0,280.9417419433594,283.59967041015625,291.5750732421875,294.1338195800781,293.1499938964844,293.1499938964844,281.25,35954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271168112754822,1.0,0.0,0.0,3.641517877578736,3.6415419578552246,8.848266475069977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.98486328125,0.0,1523.411376953125,1895.4371337890625,0.0,3654.685546875,0.9033679366111756,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767595887184143,0.5403027534484863,0.4893218576908111,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292419791221619,0.503939688205719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700904607772827,0.3620442748069763,0.2564860582351684,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372165322303772,0.3152008950710296,0.3033950626850128,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383950710296631,0.203128695487976,0.9391480088233948,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036691665649414,0.4631286263465881,0.4631286263465881,1.0,1.0,-2.992457389831543,1.0327301025390625,1.95972740650177,0.3534170687198639,0.904196798801422,0.904196798801422,0.0,212.83901977539065,190.0,39779.46875,0.0,2611.46923828125,1.0,281.2417297363281,283.8418884277344,291.6094055175781,294.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913624346256256,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.16552734375,0.0,1533.0386962890625,1895.4371337890625,0.0,3530.2080078125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767595887184143,0.5403027534484863,0.4893218576908111,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292419791221619,0.503939688205719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700904607772827,0.3620442748069763,0.2564860582351684,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372165322303772,0.3152008950710296,0.3033950626850128,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383950710296631,0.203128695487976,0.9391480088233948,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036691665649414,0.4631286263465881,0.4631286263465881,1.0,1.0,-2.992457389831543,1.0327301025390625,1.95972740650177,0.3534170687198639,0.904196798801422,0.904196798801422,0.0,212.83901977539065,190.0,39779.46875,0.0,2611.46923828125,1.0,281.2417297363281,283.8418884277344,291.6094055175781,294.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913624346256256,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.16552734375,0.0,1533.0386962890625,1895.4371337890625,0.0,3530.2080078125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
