time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867020606994629,0.5380191206932068,0.4875445067882538,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.531700849533081,0.5063118934631348,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029055595398,0.3635745346546173,0.2575251460075378,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463482022285461,0.3161502182483673,0.3041709661483764,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461543440818787,0.2035111039876938,0.9398370385169984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978615880012512,0.4624452590942383,0.4624452590942383,1.0,1.0,-2.9961953163146973,1.0327059030532837,1.9634894132614136,0.3525630533695221,0.904524028301239,0.904524028301239,0.0,202.0353240966797,178.0,40759.8984375,0.0,2563.3505859375,1.0,280.957763671875,283.6224670410156,291.7333068847656,294.3742370605469,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928023636341095,1.0,0.0,0.0,3.660191535949707,3.660215616226196,8.939246640693455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5986328125,0.0,1543.0240478515625,1895.4371337890625,0.0,3663.012451171875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867020606994629,0.5380191206932068,0.4875445067882538,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.531700849533081,0.5063118934631348,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029055595398,0.3635745346546173,0.2575251460075378,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463482022285461,0.3161502182483673,0.3041709661483764,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461543440818787,0.2035111039876938,0.9398370385169984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978615880012512,0.4624452590942383,0.4624452590942383,1.0,1.0,-2.9961953163146973,1.0327059030532837,1.9634894132614136,0.3525630533695221,0.904524028301239,0.904524028301239,0.0,202.0353240966797,178.0,40759.8984375,0.0,2563.3505859375,1.0,280.957763671875,283.6224670410156,291.7333068847656,294.3742370605469,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928023636341095,1.0,0.0,0.0,3.660191535949707,3.660215616226196,8.939246640693455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5986328125,0.0,1543.0240478515625,1895.4371337890625,0.0,3663.012451171875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952064514160156,0.5340285301208496,0.483903169631958,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326873064041138,0.5071312189102173,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289364814758,0.3639212250709533,0.2576466500759125,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440958976746,0.3160618245601654,0.3039103150367737,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530622839927673,0.2030580788850784,0.9368244409561156,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910748839378357,0.4614351987838745,0.4614351987838745,1.0,1.0,-2.989023208618164,1.0276987552642822,1.9613244533538816,0.349109798669815,0.901919960975647,0.901919960975647,0.0,191.95196533203125,166.0,41619.93359375,0.0,2498.4736328125,1.0,280.6581420898437,283.3787536621094,291.7657165527344,294.484375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943077564239502,1.0,0.0,0.0,3.6608846187591553,3.660908937454224,8.942632803154993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.28369140625,0.0,1545.31591796875,1895.4371337890625,0.0,3800.390869140625,0.9076955318450928,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952064514160156,0.5340285301208496,0.483903169631958,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326873064041138,0.5071312189102173,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289364814758,0.3639212250709533,0.2576466500759125,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440958976746,0.3160618245601654,0.3039103150367737,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530622839927673,0.2030580788850784,0.9368244409561156,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910748839378357,0.4614351987838745,0.4614351987838745,1.0,1.0,-2.989023208618164,1.0276987552642822,1.9613244533538816,0.349109798669815,0.901919960975647,0.901919960975647,0.0,191.95196533203125,166.0,41619.93359375,0.0,2498.4736328125,1.0,280.6581420898437,283.3787536621094,291.7657165527344,294.484375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943077564239502,1.0,0.0,0.0,3.6608846187591553,3.660908937454224,8.942632803154993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.28369140625,0.0,1545.31591796875,1895.4371337890625,0.0,3800.390869140625,0.9076955318450928,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039732217788696,0.5294060111045837,0.4795385897159576,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329381823539734,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637083768844604,0.2572976648807525,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632235288619995,0.3153988122940063,0.3030219972133636,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600313782691956,0.2020776718854904,0.9311473369598388,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833814144134521,0.4604251086711883,0.4604251086711883,1.0,1.0,-2.975471973419189,1.020169019699097,1.9553030729293823,0.3445096313953399,0.8965535759925842,0.8965535759925842,0.0,181.77198791503903,154.0,42373.73828125,0.0,2421.739990234375,1.0,280.3581848144531,283.1346130371094,291.77313232421875,294.5439758300781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539928436279296,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.640625,0.0,1537.389404296875,1895.4371337890625,0.0,3898.860595703125,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039732217788696,0.5294060111045837,0.4795385897159576,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329381823539734,0.5071331262588501,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637083768844604,0.2572976648807525,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632235288619995,0.3153988122940063,0.3030219972133636,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600313782691956,0.2020776718854904,0.9311473369598388,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833814144134521,0.4604251086711883,0.4604251086711883,1.0,1.0,-2.975471973419189,1.020169019699097,1.9553030729293823,0.3445096313953399,0.8965535759925842,0.8965535759925842,0.0,181.77198791503903,154.0,42373.73828125,0.0,2421.739990234375,1.0,280.3581848144531,283.1346130371094,291.77313232421875,294.5439758300781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539928436279296,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.640625,0.0,1537.389404296875,1895.4371337890625,0.0,3898.860595703125,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095233678817748,0.5278711318969727,0.4775334596633911,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124100804328918,0.5335184931755066,0.507167398929596,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.805946409702301,0.3639950752258301,0.2571549713611603,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682514786720276,0.3153234124183655,0.3025604784488678,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641108989715576,0.2017288506031036,0.9280420541763306,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.579315185546875,0.4599200785160064,0.4599200785160064,1.0,1.0,-2.968637466430664,1.0163915157318115,1.9522459506988523,0.3421086370944977,0.8967693448066711,0.8967693448066711,0.0,176.33511352539062,154.0,41513.0859375,0.0,2381.7646484375,1.0,280.6013488769531,283.3032531738281,291.698974609375,294.31549072265625,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449177384376526,1.0,0.0,0.0,3.64763617515564,3.647660255432129,8.87802400484361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.35546875,0.0,1532.1552734375,1895.4371337890625,0.0,3817.0634765625,0.9049354195594788,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175347089767456,0.5270767211914062,0.4763551652431488,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218750596046448,0.5346543788909912,0.5077915191650391,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068687915802,0.3647671341896057,0.257381409406662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748562693595886,0.3156285285949707,0.302464872598648,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.66960209608078,0.2016704827547073,0.9261041283607484,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753547549247742,0.4596363008022308,0.4596363008022308,1.0,1.0,-2.965791940689087,1.0146342515945437,1.951157569885254,0.3408339619636535,0.8966266512870789,0.8966266512870789,0.0,170.24647521972656,142.0,41403.86328125,0.0,2345.828369140625,1.0,280.6421203613281,283.3536682128906,291.7024230957031,294.33721923828125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385708570480348,1.0,0.0,0.0,3.645278453826904,3.6453025341033936,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3505859375,0.0,1529.1114501953125,1895.4371337890625,0.0,3759.442138671875,0.904341757297516,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385900497436525,0.5265730023384094,0.4751127064228058,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378639698028564,0.5100022554397583,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671644032001495,0.2584749162197113,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916594743728638,0.3169592022895813,0.3029811084270477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839482188224792,0.202175498008728,0.9249983429908752,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678545236587524,0.4590687751770019,0.4590687751770019,1.0,1.0,-2.967551946640014,1.0140961408615112,1.953455805778504,0.3396781384944916,0.8996573686599731,0.8996573686599731,0.0,157.29318237304688,130.0,40563.125,0.0,2283.442626953125,1.0,280.9417419433594,283.5970153808594,291.7161865234375,294.27587890625,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219423532485962,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.872045782482019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.63671875,0.0,1528.8035888671875,1895.4371337890625,0.0,3607.07275390625,0.904459536075592,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385900497436525,0.5265730023384094,0.4751127064228058,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378639698028564,0.5100022554397583,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671644032001495,0.2584749162197113,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916594743728638,0.3169592022895813,0.3029811084270477,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839482188224792,0.202175498008728,0.9249983429908752,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678545236587524,0.4590687751770019,0.4590687751770019,1.0,1.0,-2.967551946640014,1.0140961408615112,1.953455805778504,0.3396781384944916,0.8996573686599731,0.8996573686599731,0.0,157.29318237304688,130.0,40563.125,0.0,2283.442626953125,1.0,280.9417419433594,283.5970153808594,291.7161865234375,294.27587890625,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219423532485962,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.872045782482019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.63671875,0.0,1528.8035888671875,1895.4371337890625,0.0,3607.07275390625,0.904459536075592,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636273980140686,0.5268639922142029,0.4747124016284942,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418195128440857,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702695667743683,0.2601288557052612,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678896903992,0.3189226388931274,0.3041624128818512,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032783180475235,0.926791489124298,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609965920448303,0.4585012197494507,0.4585012197494507,1.0,1.0,-2.97625994682312,1.016268014907837,1.9599919319152832,0.3397485017776489,0.9054729342460632,0.9054729342460632,0.0,144.03265380859375,133.0,39822.11328125,0.0,2231.64208984375,1.0,281.24176025390625,283.84100341796875,291.7547912597656,294.2633972167969,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086123704910278,1.0,0.0,0.0,3.656970262527466,3.656994104385376,8.923518635128858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.64306640625,0.0,1538.6661376953125,1895.4371337890625,0.0,3483.7216796875,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636273980140686,0.5268639922142029,0.4747124016284942,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418195128440857,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702695667743683,0.2601288557052612,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678896903992,0.3189226388931274,0.3041624128818512,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032783180475235,0.926791489124298,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609965920448303,0.4585012197494507,0.4585012197494507,1.0,1.0,-2.97625994682312,1.016268014907837,1.9599919319152832,0.3397485017776489,0.9054729342460632,0.9054729342460632,0.0,144.03265380859375,133.0,39822.11328125,0.0,2231.64208984375,1.0,281.24176025390625,283.84100341796875,291.7547912597656,294.2633972167969,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086123704910278,1.0,0.0,0.0,3.656970262527466,3.656994104385376,8.923518635128858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.64306640625,0.0,1538.6661376953125,1895.4371337890625,0.0,3483.7216796875,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742588996887208,0.5252357125282288,0.4736940264701843,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839031100273132,0.5441502928733826,0.5154783129692078,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624768853187561,0.3721249103546142,0.2615411877632141,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227096796035767,0.3199884295463562,0.3052462339401245,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118682861328125,0.2038573771715164,0.929293692111969,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589075088500977,0.4576988518238067,0.4576988518238067,1.0,1.0,-2.984004020690918,1.017538070678711,1.9664658308029173,0.3393220901489258,0.9058309197425842,0.9058309197425842,0.0,138.3854522705078,133.0,40836.0078125,0.0,2216.58056640625,1.0,280.9603881835937,283.6272277832031,291.8817138671875,294.529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225943684577942,1.0,0.0,0.0,3.665046215057373,3.6650702953338623,8.962975925896899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.92333984375,0.0,1548.3580322265625,1895.4371337890625,0.0,3613.081298828125,0.9084869623184204,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745763540267944,0.5250294804573059,0.4735105037689209,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843796491622924,0.5442954897880554,0.5156183242797852,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629732131958008,0.3722400665283203,0.2616221904754638,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231183290481567,0.3200400471687317,0.3052970468997955,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122312188148499,0.2038745582103729,0.9293787479400636,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588096380233765,0.4576290845870971,0.4576290845870971,1.0,1.0,-2.984212875366211,1.0174648761749268,1.966747999191284,0.3392010629177093,0.9059426188468932,0.9059426188468932,0.0,138.16403198242188,136.0,40847.9453125,0.0,2215.82177734375,1.0,280.9577331542969,283.6239929199219,291.8821105957031,294.5283508300781,293.1499938964844,293.1499938964844,280.6499938964844,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232288599014282,1.0,0.0,0.0,3.665614128112793,3.665638208389282,8.965752726908249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.12109375,0.0,1549.0213623046875,1895.4371337890625,0.0,3618.92626953125,0.908618986606598,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738512635231018,0.5214452147483826,0.4705855250358581,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.545219361782074,0.5167579054832458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729701638221741,0.262286901473999,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242775201797485,0.3200518488883972,0.3055091500282287,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130012512207031,0.2035710215568542,0.9288319945335388,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.229248046875,284.8907775878906,1.0,0.5582342147827148,0.4567569196224212,0.4567569196224212,1.0,1.0,-2.982471466064453,1.0148452520370483,1.9676263332366943,0.3369775712490082,0.9035495519638062,0.9035495519638062,0.0,137.4839630126953,139.0,41767.7890625,0.0,2209.30322265625,1.0,280.6580810546875,283.3836364746094,291.9178466796875,294.6451721191406,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385467767715454,1.0,0.0,0.0,3.666900157928467,3.666924476623535,8.972045861810329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.35205078125,0.0,1551.9312744140625,1895.4371337890625,0.0,3759.222412109375,0.9090313911437988,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738512635231018,0.5214452147483826,0.4705855250358581,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.545219361782074,0.5167579054832458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729701638221741,0.262286901473999,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242775201797485,0.3200518488883972,0.3055091500282287,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130012512207031,0.2035710215568542,0.9288319945335388,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.229248046875,284.8907775878906,1.0,0.5582342147827148,0.4567569196224212,0.4567569196224212,1.0,1.0,-2.982471466064453,1.0148452520370483,1.9676263332366943,0.3369775712490082,0.9035495519638062,0.9035495519638062,0.0,137.4839630126953,139.0,41767.7890625,0.0,2209.30322265625,1.0,280.6580810546875,283.3836364746094,291.9178466796875,294.6451721191406,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385467767715454,1.0,0.0,0.0,3.666900157928467,3.666924476623535,8.972045861810329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.35205078125,0.0,1551.9312744140625,1895.4371337890625,0.0,3759.222412109375,0.9090313911437988,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971375048160553,0.5193871855735779,0.4689032137393951,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849918484687804,0.5453743934631348,0.5170562267303467,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637281656265259,0.3730986714363098,0.2624679505825043,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230561017990112,0.3198124766349792,0.3054035305976867,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116411328315735,0.2031904608011245,0.927637815475464,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582155585289001,0.4563208222389221,0.4563208222389221,1.0,1.0,-2.97946572303772,1.0127031803131104,1.9667625427246087,0.3354873955249786,0.9007459878921508,0.9007459878921508,0.0,138.07273864746094,139.0,42554.1171875,0.0,2207.02099609375,1.0,280.4008483886719,283.195556640625,291.94793701171875,294.7801818847656,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946960747241974,1.0,0.0,0.0,3.664348363876343,3.664372682571411,8.959563047028496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.97998046875,0.0,1550.07568359375,1895.4371337890625,0.0,3835.541259765625,0.9085135459899902,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676406383514404,0.5171725749969482,0.4669786691665649,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828622341156006,0.5453458428382874,0.517114520072937,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615828156471252,0.3730883002281189,0.2625150382518768,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208522796630859,0.3194265961647033,0.3051283955574035,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092850804328918,0.2026715129613876,0.9257658123970032,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.558242678642273,0.4559148252010345,0.4559148252010345,1.0,1.0,-2.9747002124786377,1.00993812084198,1.9647620916366573,0.3337641656398773,0.8984575867652893,0.8984575867652893,0.0,139.13148498535156,142.0,42587.40234375,0.0,2204.042724609375,1.0,280.3580322265625,283.1428527832031,291.9286193847656,294.7120666503906,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498239755630492,1.0,0.0,0.0,3.658984899520874,3.6590089797973633,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.74951171875,0.0,1544.9354248046875,1895.4371337890625,0.0,3861.376220703125,0.9074265956878662,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623762369155884,0.5150913596153259,0.4645226895809173,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.5469254851341248,0.5181530117988586,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222332954407,0.3744494020938873,0.2631896436214447,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180137276649475,0.3196516335010528,0.3050849437713623,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059186697006226,0.2022781372070312,0.9232790470123292,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587827563285828,0.455102801322937,0.455102801322937,1.0,1.0,-2.970752239227295,1.0066101551055908,1.9641419649124143,0.3310669064521789,0.8988770842552185,0.8988770842552185,0.0,140.7622528076172,145.0,41681.7265625,0.0,2205.41552734375,1.0,280.6422424316406,283.3657531738281,291.8616027832031,294.5129089355469,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934975564479828,1.0,0.0,0.0,3.653367757797241,3.6533918380737305,8.905946060622227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.13525390625,0.0,1537.8748779296875,1895.4371337890625,0.0,3726.661376953125,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623762369155884,0.5150913596153259,0.4645226895809173,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.5469254851341248,0.5181530117988586,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222332954407,0.3744494020938873,0.2631896436214447,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180137276649475,0.3196516335010528,0.3050849437713623,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059186697006226,0.2022781372070312,0.9232790470123292,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587827563285828,0.455102801322937,0.455102801322937,1.0,1.0,-2.970752239227295,1.0066101551055908,1.9641419649124143,0.3310669064521789,0.8988770842552185,0.8988770842552185,0.0,140.7622528076172,145.0,41681.7265625,0.0,2205.41552734375,1.0,280.6422424316406,283.3657531738281,291.8616027832031,294.5129089355469,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934975564479828,1.0,0.0,0.0,3.653367757797241,3.6533918380737305,8.905946060622227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.13525390625,0.0,1537.8748779296875,1895.4371337890625,0.0,3726.661376953125,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606674909591676,0.5147732496261597,0.4639681279659271,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499914884567261,0.5207700133323669,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599085211753845,0.3771120905876159,0.2648718953132629,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650736808777,0.32094806432724,0.3061147034168243,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.705294668674469,0.2027416378259658,0.9246033430099488,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603755712509155,0.4542908072471618,0.4542908072471618,1.0,1.0,-2.9780735969543457,1.007657527923584,1.9704161882400515,0.3303022384643554,0.9023051857948304,0.9023051857948304,0.0,141.69883728027344,148.0,40902.015625,0.0,2223.037841796875,1.0,280.9418334960937,283.6122436523437,291.878662109375,294.4589233398437,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191040396690368,1.0,0.0,0.0,3.655822515487671,3.65584659576416,8.917918989936879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.8935546875,0.0,1539.0147705078125,1895.4371337890625,0.0,3580.887451171875,0.9065417051315308,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606674909591676,0.5147732496261597,0.4639681279659271,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499914884567261,0.5207700133323669,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599085211753845,0.3771120905876159,0.2648718953132629,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650736808777,0.32094806432724,0.3061147034168243,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.705294668674469,0.2027416378259658,0.9246033430099488,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603755712509155,0.4542908072471618,0.4542908072471618,1.0,1.0,-2.9780735969543457,1.007657527923584,1.9704161882400515,0.3303022384643554,0.9023051857948304,0.9023051857948304,0.0,141.69883728027344,148.0,40902.015625,0.0,2223.037841796875,1.0,280.9418334960937,283.6122436523437,291.878662109375,294.4589233398437,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191040396690368,1.0,0.0,0.0,3.655822515487671,3.65584659576416,8.917918989936879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.8935546875,0.0,1539.0147705078125,1895.4371337890625,0.0,3580.887451171875,0.9065417051315308,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683020114898682,0.5166990160942078,0.4654182493686676,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561008453369141,0.525978147983551,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697639107704163,0.3831628561019897,0.2686105668544769,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260584473609924,0.3101613223552704,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146758437156677,0.2075703144073486,0.9417399168014526,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643762946128845,0.4535709619522095,0.4535709619522095,1.0,1.0,-3.016008138656616,1.0207818746566772,1.9952263832092283,0.334619402885437,0.9009583592414856,0.9009583592414856,0.0,139.83033752441406,151.0,42288.65625,0.0,2280.96728515625,1.0,280.6577453613281,283.4230041503906,292.00927734375,294.73419189453125,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316569566726683,1.0,0.0,0.0,3.656157970428467,3.656182050704956,8.919554943531693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.01416015625,0.0,1540.0712890625,1895.4371337890625,0.0,3696.319580078125,0.9066562056541444,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683020114898682,0.5166990160942078,0.4654182493686676,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561008453369141,0.525978147983551,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697639107704163,0.3831628561019897,0.2686105668544769,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260584473609924,0.3101613223552704,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146758437156677,0.2075703144073486,0.9417399168014526,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643762946128845,0.4535709619522095,0.4535709619522095,1.0,1.0,-3.016008138656616,1.0207818746566772,1.9952263832092283,0.334619402885437,0.9009583592414856,0.9009583592414856,0.0,139.83033752441406,151.0,42288.65625,0.0,2280.96728515625,1.0,280.6577453613281,283.4230041503906,292.00927734375,294.73419189453125,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316569566726683,1.0,0.0,0.0,3.656157970428467,3.656182050704956,8.919554943531693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.01416015625,0.0,1540.0712890625,1895.4371337890625,0.0,3696.319580078125,0.9066562056541444,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965786635875702,0.5151809453964233,0.4646687805652618,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086389541626,0.5590241551399231,0.5293551683425903,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783269405365,0.3863045871257782,0.2712273895740509,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271790146827698,0.3284482955932617,0.312993586063385,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165457606315613,0.210005834698677,0.9552558660507202,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689892768859863,0.4528511166572571,0.4528511166572571,1.0,1.0,-3.0419867038726807,1.029178023338318,2.012808561325073,0.3374678194522857,0.8973008394241333,0.8973008394241333,0.0,141.88088989257812,154.0,43543.94140625,0.0,2338.614990234375,1.0,280.3581848144531,283.2110595703125,292.05914306640625,294.8873291015625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477738738059998,1.0,0.0,0.0,3.650193929672241,3.6502180099487305,8.890478966350202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.345703125,0.0,1534.70263671875,1895.4371337890625,0.0,3842.885009765625,0.9054308533668518,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965786635875702,0.5151809453964233,0.4646687805652618,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989086389541626,0.5590241551399231,0.5293551683425903,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783269405365,0.3863045871257782,0.2712273895740509,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271790146827698,0.3284482955932617,0.312993586063385,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165457606315613,0.210005834698677,0.9552558660507202,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689892768859863,0.4528511166572571,0.4528511166572571,1.0,1.0,-3.0419867038726807,1.029178023338318,2.012808561325073,0.3374678194522857,0.8973008394241333,0.8973008394241333,0.0,141.88088989257812,154.0,43543.94140625,0.0,2338.614990234375,1.0,280.3581848144531,283.2110595703125,292.05914306640625,294.8873291015625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477738738059998,1.0,0.0,0.0,3.650193929672241,3.6502180099487305,8.890478966350202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.345703125,0.0,1534.70263671875,1895.4371337890625,0.0,3842.885009765625,0.9054308533668518,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624269008636476,0.5147272944450378,0.4639925062656402,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873467683792114,0.5604971051216125,0.5305935144424438,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692789673805237,0.3878326416015625,0.2722192406654358,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256767392158508,0.3294402062892914,0.3139179050922394,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155413627624512,0.2108894884586334,0.959533393383026,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.571108341217041,0.4524911940097809,0.4524911940097809,1.0,1.0,-3.0501065254211426,1.0314924716949463,2.0186140537261963,0.3379448354244232,0.8984604477882385,0.8984604477882385,0.0,143.65501403808594,154.0,42856.265625,0.0,2362.719970703125,1.0,280.6013488769531,283.3896789550781,291.9926147460937,294.6827392578125,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417431354522704,1.0,0.0,0.0,3.648171424865722,3.648195505142212,8.880630275598378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.7548828125,0.0,1531.8834228515625,1895.4371337890625,0.0,3788.282470703125,0.9049832224845886,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603489637374878,0.5148365497589111,0.4639538824558258,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865179657936096,0.5623676180839539,0.5322540998458862,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688012957572937,0.3896796405315399,0.2734532654285431,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249913454055786,0.3306304812431335,0.3150157928466797,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151740193367004,0.2118514776229858,0.9639431834220886,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732867121696472,0.4517546892166137,0.4517546892166137,1.0,1.0,-3.060157537460327,1.033734679222107,2.0264227390289307,0.337893933057785,0.8992958664894104,0.8992958664894104,0.0,145.08596801757812,157.0,42897.31640625,0.0,2388.732666015625,1.0,280.6421203613281,283.4479675292969,291.99871826171875,294.7200622558594,293.1499938964844,293.1499938964844,280.95001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382383823394777,1.0,0.0,0.0,3.648656129837036,3.648680210113525,8.88298984591529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.48876953125,0.0,1531.7958984375,1895.4371337890625,0.0,3756.41455078125,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577959775924684,0.5158327221870422,0.4646748006343841,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047863960266,0.5667505860328674,0.5362193584442139,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691675662994385,0.3939097225666046,0.2763097286224365,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004747390747,0.3333852887153625,0.3175460398197174,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153146266937256,0.2139679193496704,0.973375678062439,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778544545173645,0.4502816796302795,0.4502816796302795,1.0,1.0,-3.083601474761963,1.0393434762954712,2.044258117675781,0.3382118046283722,0.9043875336647034,0.9043875336647034,0.0,147.5777130126953,160.0,42285.109375,0.0,2445.559814453125,1.0,280.9418029785156,283.7016906738281,292.0120544433594,294.6757202148437,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264238476753236,1.0,0.0,0.0,3.6564555168151855,3.656479358673096,8.921006724449398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.3818359375,0.0,1538.64013671875,1895.4371337890625,0.0,3648.3193359375,0.9065872430801392,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577959775924684,0.5158327221870422,0.4646748006343841,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047863960266,0.5667505860328674,0.5362193584442139,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691675662994385,0.3939097225666046,0.2763097286224365,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004747390747,0.3333852887153625,0.3175460398197174,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153146266937256,0.2139679193496704,0.973375678062439,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778544545173645,0.4502816796302795,0.4502816796302795,1.0,1.0,-3.083601474761963,1.0393434762954712,2.044258117675781,0.3382118046283722,0.9043875336647034,0.9043875336647034,0.0,147.5777130126953,160.0,42285.109375,0.0,2445.559814453125,1.0,280.9418029785156,283.7016906738281,292.0120544433594,294.6757202148437,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264238476753236,1.0,0.0,0.0,3.6564555168151855,3.656479358673096,8.921006724449398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.3818359375,0.0,1538.64013671875,1895.4371337890625,0.0,3648.3193359375,0.9065872430801392,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525322318077089,0.5148507356643677,0.4645310044288635,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696516036987305,0.5395685434341431,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674248456954956,0.3969607949256897,0.2788195610046386,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594404220581,0.3352206945419311,0.3197209537029266,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137485146522522,0.2154057919979095,0.9815393686294556,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823442935943604,0.4488086998462677,0.4488086998462677,1.0,1.0,-3.10291600227356,1.0432827472686768,2.059633493423462,0.3380225896835327,0.9042956233024596,0.9042956233024596,0.0,150.9884033203125,163.0,43439.83203125,0.0,2500.14501953125,1.0,280.6577453613281,283.494873046875,292.13104248046875,294.9369506835937,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404784440994264,1.0,0.0,0.0,3.66246509552002,3.662489175796509,8.950355550041422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.08740234375,0.0,1546.0169677734375,1895.4371337890625,0.0,3776.794189453125,0.9079630970954896,1.0,0.0,3.0,1.0,0.0
