time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525322318077089,0.5148507356643677,0.4645310044288635,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696516036987305,0.5395685434341431,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674248456954956,0.3969607949256897,0.2788195610046386,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594404220581,0.3352206945419311,0.3197209537029266,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137485146522522,0.2154057919979095,0.9815393686294556,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823442935943604,0.4488086998462677,0.4488086998462677,1.0,1.0,-3.10291600227356,1.0432827472686768,2.059633493423462,0.3380225896835327,0.9042956233024596,0.9042956233024596,0.0,150.9884033203125,163.0,43439.83203125,0.0,2500.14501953125,1.0,280.6577453613281,283.494873046875,292.13104248046875,294.9369506835937,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404784440994264,1.0,0.0,0.0,3.66246509552002,3.662489175796509,8.950355550041422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.08740234375,0.0,1546.0169677734375,1895.4371337890625,0.0,3776.794189453125,0.9079630970954896,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426010251045228,0.5121790170669556,0.4625907242298126,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511026382446,0.5709558129310608,0.5412639379501343,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621140122413635,0.398741215467453,0.2803583443164825,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.817267119884491,0.3359014093875885,0.3207647800445556,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089173197746277,0.2158592939376831,0.9853765368461608,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859677791595459,0.4475200772285461,0.4475200772285461,1.0,1.0,-3.1103501319885254,1.0430549383163452,2.0672953128814697,0.3362640738487243,0.9015321731567384,0.9015321731567384,0.0,155.63951110839844,166.0,44522.94140625,0.0,2539.04345703125,1.0,280.358154296875,283.26690673828125,292.1684875488281,295.0625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551390409469604,1.0,0.0,0.0,3.6614387035369873,3.661462783813477,8.945339686761145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.9892578125,0.0,1546.2607421875,1895.4371337890625,0.0,3909.138427734375,0.9078526496887208,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426010251045228,0.5121790170669556,0.4625907242298126,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511026382446,0.5709558129310608,0.5412639379501343,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621140122413635,0.398741215467453,0.2803583443164825,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.817267119884491,0.3359014093875885,0.3207647800445556,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089173197746277,0.2158592939376831,0.9853765368461608,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859677791595459,0.4475200772285461,0.4475200772285461,1.0,1.0,-3.1103501319885254,1.0430549383163452,2.0672953128814697,0.3362640738487243,0.9015321731567384,0.9015321731567384,0.0,155.63951110839844,166.0,44522.94140625,0.0,2539.04345703125,1.0,280.358154296875,283.26690673828125,292.1684875488281,295.0625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551390409469604,1.0,0.0,0.0,3.6614387035369873,3.661462783813477,8.945339686761145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.9892578125,0.0,1546.2607421875,1895.4371337890625,0.0,3909.138427734375,0.9078526496887208,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316184520721436,0.5088973045349121,0.4599500000476837,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704552292823792,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561894297599792,0.3999437093734741,0.281411200761795,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111022710800171,0.335954487323761,0.3211255967617035,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029726505279541,0.2156992256641388,0.9861388206481934,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.2749328613281,284.6778259277344,1.0,0.5887203812599182,0.4462314546108246,0.4462314546108246,1.0,1.0,-3.1108040809631348,1.0401594638824463,2.0706446170806885,0.333341509103775,0.8964143991470337,0.8964143991470337,0.0,160.363525390625,169.0,45618.5859375,0.0,2565.0029296875,1.0,280.0581970214844,283.046142578125,292.1864929199219,295.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668591022491456,1.0,0.0,0.0,3.651977777481079,3.652001857757568,8.899170893528208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.34228515625,0.0,1537.40576171875,1895.4371337890625,0.0,4013.4873046875,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316184520721436,0.5088973045349121,0.4599500000476837,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704552292823792,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561894297599792,0.3999437093734741,0.281411200761795,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111022710800171,0.335954487323761,0.3211255967617035,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029726505279541,0.2156992256641388,0.9861388206481934,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.2749328613281,284.6778259277344,1.0,0.5887203812599182,0.4462314546108246,0.4462314546108246,1.0,1.0,-3.1108040809631348,1.0401594638824463,2.0706446170806885,0.333341509103775,0.8964143991470337,0.8964143991470337,0.0,160.363525390625,169.0,45618.5859375,0.0,2565.0029296875,1.0,280.0581970214844,283.046142578125,292.1864929199219,295.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668591022491456,1.0,0.0,0.0,3.651977777481079,3.652001857757568,8.899170893528208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.34228515625,0.0,1537.40576171875,1895.4371337890625,0.0,4013.4873046875,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.92697012424469,0.5079472661018372,0.4587792456150055,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674468636512756,0.5722110271453857,0.542548656463623,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538728356361389,0.4009398221969604,0.2819688320159912,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084778189659119,0.336221694946289,0.3212748765945434,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004175782203674,0.2157343178987503,0.9861384630203248,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898902416229248,0.4455871284008026,0.4455871284008026,1.0,1.0,-3.1107771396636963,1.0386182069778442,2.0721590518951416,0.3317404091358185,0.8966621160507202,0.8966621160507202,0.0,162.3864288330078,169.0,44686.90625,0.0,2575.701416015625,1.0,280.3013610839844,283.21142578125,292.1200866699219,294.9325256347656,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591189622879028,1.0,0.0,0.0,3.647516965866089,3.647541046142578,8.87744420197123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4482421875,0.0,1532.0736083984375,1895.4371337890625,0.0,3944.728515625,0.90491384267807,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244354367256165,0.5076566338539124,0.4583446085453033,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660994410514832,0.5734772682189941,0.543580174446106,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530924916267395,0.4024038016796112,0.2828909158706665,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072560429573059,0.3368546366691589,0.3217772245407104,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991795897483826,0.2160380780696869,0.987213134765625,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911784172058105,0.4451207816600799,0.4451207816600799,1.0,1.0,-3.114492416381836,1.0388963222503662,2.0755960941314697,0.3311194181442261,0.8965830206871033,0.8965830206871033,0.0,163.7513885498047,172.0,44610.70703125,0.0,2590.163330078125,1.0,280.3422546386719,283.263671875,292.1258544921875,294.9586486816406,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538996815681458,1.0,0.0,0.0,3.645118236541748,3.645142316818237,8.865771405908163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.896484375,0.0,1528.9530029296875,1895.4371337890625,0.0,3898.024658203125,0.904309630393982,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221014380455016,0.5080580711364746,0.458474338054657,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691328048706,0.576937198638916,0.5465921759605408,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536036014556885,0.4061433970928192,0.2853429019451141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068287968635559,0.3388141691684723,0.3234595954418182,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986713409423828,0.2172213345766067,0.991899073123932,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065119743347,0.4441880583763122,0.4441880583763122,1.0,1.0,-3.128864526748657,1.0421249866485596,2.0867395401000977,0.3310777842998504,0.8997032046318054,0.8997032046318054,0.0,165.71099853515625,175.0,43747.62890625,0.0,2628.65771484375,1.0,280.6417236328125,283.5053100585937,292.1413269042969,294.8986511230469,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392841458320618,1.0,0.0,0.0,3.646350622177124,3.646374702453613,8.871767818163789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0224609375,0.0,1528.7178955078125,1895.4371337890625,0.0,3765.933837890625,0.9044455885887146,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221014380455016,0.5080580711364746,0.458474338054657,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691328048706,0.576937198638916,0.5465921759605408,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536036014556885,0.4061433970928192,0.2853429019451141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068287968635559,0.3388141691684723,0.3234595954418182,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986713409423828,0.2172213345766067,0.991899073123932,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065119743347,0.4441880583763122,0.4441880583763122,1.0,1.0,-3.128864526748657,1.0421249866485596,2.0867395401000977,0.3310777842998504,0.8997032046318054,0.8997032046318054,0.0,165.71099853515625,175.0,43747.62890625,0.0,2628.65771484375,1.0,280.6417236328125,283.5053100585937,292.1413269042969,294.8986511230469,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392841458320618,1.0,0.0,0.0,3.646350622177124,3.646374702453613,8.871767818163789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0224609375,0.0,1528.7178955078125,1895.4371337890625,0.0,3765.933837890625,0.9044455885887146,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214156866073608,0.5092162489891052,0.4593898952007293,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818976402284,0.581153929233551,0.5504178404808044,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554174304008484,0.410575807094574,0.2883357107639313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160716056824,0.3413960337638855,0.3257902264595032,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995458006858826,0.2189717590808868,0.9993056058883668,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130268096924,0.4432553350925445,0.4432553350925445,1.0,1.0,-3.1498639583587646,1.0478317737579346,2.10203218460083,0.3320965766906738,0.9057419300079346,0.9057419300079346,0.0,167.3753204345703,178.0,43082.82421875,0.0,2679.02197265625,1.0,280.9418029785156,283.75341796875,292.1810607910156,294.8912048339844,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276456832885742,1.0,0.0,0.0,3.6573486328125,3.657372713088989,8.925365477807645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20556640625,0.0,1538.99853515625,1895.4371337890625,0.0,3659.54248046875,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214156866073608,0.5092162489891052,0.4593898952007293,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818976402284,0.581153929233551,0.5504178404808044,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554174304008484,0.410575807094574,0.2883357107639313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160716056824,0.3413960337638855,0.3257902264595032,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995458006858826,0.2189717590808868,0.9993056058883668,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130268096924,0.4432553350925445,0.4432553350925445,1.0,1.0,-3.1498639583587646,1.0478317737579346,2.10203218460083,0.3320965766906738,0.9057419300079346,0.9057419300079346,0.0,167.3753204345703,178.0,43082.82421875,0.0,2679.02197265625,1.0,280.9418029785156,283.75341796875,292.1810607910156,294.8912048339844,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276456832885742,1.0,0.0,0.0,3.6573486328125,3.657372713088989,8.925365477807645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20556640625,0.0,1538.99853515625,1895.4371337890625,0.0,3659.54248046875,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176218509674072,0.5083090662956238,0.459303081035614,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650897979736328,0.5837627053260803,0.5535001754760742,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137497842311859,0.2909283339977264,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065168261528015,0.3430474996566772,0.3277792334556579,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309289932251,0.2201478034257888,1.006130933761597,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017800569534302,0.4420140087604522,0.4420140087604522,1.0,1.0,-3.1671948432922363,1.0513646602630615,2.115830183029175,0.3320046663284302,0.9065596461296082,0.9065596461296082,0.0,170.2875213623047,181.0,44220.28125,0.0,2729.345703125,1.0,280.6577453613281,283.5426025390625,292.30145263671875,295.1575012207031,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942087709903717,1.0,0.0,0.0,3.666811943054199,3.666836023330689,8.971613283392799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.99755859375,0.0,1550.1881103515625,1895.4371337890625,0.0,3791.410888671875,0.908872663974762,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176218509674072,0.5083090662956238,0.459303081035614,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650897979736328,0.5837627053260803,0.5535001754760742,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137497842311859,0.2909283339977264,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065168261528015,0.3430474996566772,0.3277792334556579,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309289932251,0.2201478034257888,1.006130933761597,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017800569534302,0.4420140087604522,0.4420140087604522,1.0,1.0,-3.1671948432922363,1.0513646602630615,2.115830183029175,0.3320046663284302,0.9065596461296082,0.9065596461296082,0.0,170.2875213623047,181.0,44220.28125,0.0,2729.345703125,1.0,280.6577453613281,283.5426025390625,292.30145263671875,295.1575012207031,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942087709903717,1.0,0.0,0.0,3.666811943054199,3.666836023330689,8.971613283392799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.99755859375,0.0,1550.1881103515625,1895.4371337890625,0.0,3791.410888671875,0.908872663974762,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096800684928894,0.5057601928710938,0.4574483335018158,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596452116966248,0.5847708582878113,0.5549018979072571,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512726426124573,0.4156784117221832,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263910293579,0.3435623347759247,0.3286490738391876,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946276426315308,0.2204059064388275,1.0089681148529053,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.604934573173523,0.4407726526260376,0.4407726526260376,1.0,1.0,-3.1730711460113525,1.0505220890045166,2.122549295425415,0.3300244212150574,0.9048354625701904,0.9048354625701904,0.0,174.60789489746094,184.0,45424.43359375,0.0,2764.5771484375,1.0,280.35809326171875,283.3192138671875,292.3373413085937,295.2882385253906,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571486711502076,1.0,0.0,0.0,3.669691801071167,3.6697161197662354,8.985712156572845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.107421875,0.0,1554.7222900390625,1895.4371337890625,0.0,3927.12841796875,0.9096276164054872,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096800684928894,0.5057601928710938,0.4574483335018158,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596452116966248,0.5847708582878113,0.5549018979072571,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512726426124573,0.4156784117221832,0.2925534844398498,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263910293579,0.3435623347759247,0.3286490738391876,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946276426315308,0.2204059064388275,1.0089681148529053,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.604934573173523,0.4407726526260376,0.4407726526260376,1.0,1.0,-3.1730711460113525,1.0505220890045166,2.122549295425415,0.3300244212150574,0.9048354625701904,0.9048354625701904,0.0,174.60789489746094,184.0,45424.43359375,0.0,2764.5771484375,1.0,280.35809326171875,283.3192138671875,292.3373413085937,295.2882385253906,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571486711502076,1.0,0.0,0.0,3.669691801071167,3.6697161197662354,8.985712156572845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.107421875,0.0,1554.7222900390625,1895.4371337890625,0.0,3927.12841796875,0.9096276164054872,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055768847465516,0.5042392015457153,0.4562917351722717,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.956523299217224,0.5849675536155701,0.5552991032600403,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491543531417847,0.4164164066314697,0.293200820684433,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994570732116699,0.3435744643211365,0.3288396596908569,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922594904899597,0.2203084975481033,1.0093199014663696,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062322854995728,0.4401519894599914,0.4401519894599914,1.0,1.0,-3.1735918521881104,1.0491855144500732,2.124406337738037,0.3286301493644714,0.902478814125061,0.902478814125061,0.0,176.82456970214844,184.0,46415.640625,0.0,2777.641357421875,1.0,280.10076904296875,283.142822265625,292.36785888671875,295.4341125488281,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965717613697052,1.0,0.0,0.0,3.6682748794555664,3.6682991981506334,8.978773848866695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.37255859375,0.0,1554.0411376953125,1895.4371337890625,0.0,4003.386474609375,0.9093574285507202,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901343822479248,0.50257408618927,0.4548974335193634,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530301690101624,0.5849820971488953,0.5554395914077759,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467874526977539,0.4170218110084533,0.2937034368515014,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966083884239197,0.3434411287307739,0.3288446068763733,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895976662635803,0.2200745791196823,1.0089231729507446,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.607325553894043,0.4395874142646789,0.4395874142646789,1.0,1.0,-3.172220230102539,1.047264575958252,2.124955415725708,0.3270676732063293,0.9006480574607849,0.9006480574607849,0.0,179.11500549316406,187.0,46521.9765625,0.0,2787.265380859375,1.0,280.0579833984375,283.09490966796875,292.35125732421875,295.37567138671875,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692209362983704,1.0,0.0,0.0,3.664373397827149,3.6643974781036377,8.959684691944858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.81640625,0.0,1550.424560546875,1895.4371337890625,0.0,4034.3427734375,0.908585011959076,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933748006820679,0.4990448951721191,0.451990932226181,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847020745277405,0.5554603934288025,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722982406616,0.4180319011211395,0.2945866584777832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282181739807,0.3429279625415802,0.3286225199699402,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843667030334473,0.2193658351898193,1.0069739818572998,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090743541717529,0.4384582638740539,0.4384582638740539,1.0,1.0,-3.167205572128296,1.0425862073898315,2.124619483947754,0.3235859870910644,0.8940168023109436,0.8940168023109436,0.0,183.417221069336,190.0,47526.80859375,0.0,2800.36279296875,1.0,279.7581787109375,282.8731384277344,292.3644104003906,295.4526672363281,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788780808448792,1.0,0.0,0.0,3.649521350860596,3.649545431137085,8.887203080121253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.8828125,0.0,1535.7623291015625,1895.4371337890625,0.0,4118.96337890625,0.9054381847381592,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933748006820679,0.4990448951721191,0.451990932226181,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847020745277405,0.5554603934288025,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722982406616,0.4180319011211395,0.2945866584777832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282181739807,0.3429279625415802,0.3286225199699402,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843667030334473,0.2193658351898193,1.0069739818572998,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090743541717529,0.4384582638740539,0.4384582638740539,1.0,1.0,-3.167205572128296,1.0425862073898315,2.124619483947754,0.3235859870910644,0.8940168023109436,0.8940168023109436,0.0,183.417221069336,190.0,47526.80859375,0.0,2800.36279296875,1.0,279.7581787109375,282.8731384277344,292.3644104003906,295.4526672363281,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788780808448792,1.0,0.0,0.0,3.649521350860596,3.649545431137085,8.887203080121253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.8828125,0.0,1535.7623291015625,1895.4371337890625,0.0,4118.96337890625,0.9054381847381592,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.888338565826416,0.4976081252098083,0.4501989185810089,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942297637462616,0.5860230922698975,0.5562753677368164,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255939483643,0.4204474091529846,0.29600590467453,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879123687744141,0.3433957993984222,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811060905456543,0.2193007320165634,1.0060542821884155,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610735297203064,0.4373290836811065,0.4373290836811065,1.0,1.0,-3.166867017745972,1.0396727323532104,2.127194166183472,0.3206149935722351,0.8926348090171814,0.8926348090171814,0.0,186.38967895507807,193.0,46426.78515625,0.0,2815.76708984375,1.0,280.0421142578125,283.0896911621094,292.3050842285156,295.2533874511719,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654510617256165,1.0,0.0,0.0,3.636601209640503,3.636625289916992,8.824389396977494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.615234375,0.0,1520.7352294921875,1895.4371337890625,0.0,4001.02587890625,0.9025182127952576,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.888338565826416,0.4976081252098083,0.4501989185810089,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942297637462616,0.5860230922698975,0.5562753677368164,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255939483643,0.4204474091529846,0.29600590467453,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879123687744141,0.3433957993984222,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811060905456543,0.2193007320165634,1.0060542821884155,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.610735297203064,0.4373290836811065,0.4373290836811065,1.0,1.0,-3.166867017745972,1.0396727323532104,2.127194166183472,0.3206149935722351,0.8926348090171814,0.8926348090171814,0.0,186.38967895507807,193.0,46426.78515625,0.0,2815.76708984375,1.0,280.0421142578125,283.0896911621094,292.3050842285156,295.2533874511719,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654510617256165,1.0,0.0,0.0,3.636601209640503,3.636625289916992,8.824389396977494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.615234375,0.0,1520.7352294921875,1895.4371337890625,0.0,4001.02587890625,0.9025182127952576,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868212103843689,0.4978130161762237,0.4501487910747528,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173930168152,0.5888930559158325,0.5587156414985657,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412133455276489,0.4241936206817627,0.2984513640403747,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737713813782,0.3449857831001282,0.3301475942134857,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806721091270447,0.2201538532972335,1.0091654062271118,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613121509552002,0.4365003705024719,0.4365003705024719,1.0,1.0,-3.177995443344116,1.041757106781006,2.1362383365631104,0.320156991481781,0.8941340446472168,0.8941340446472168,0.0,188.03729248046875,196.0,45442.73828125,0.0,2847.459716796875,1.0,280.34161376953125,283.3284606933594,292.31689453125,295.1840209960937,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509261250495912,1.0,0.0,0.0,3.6314330101013184,3.631456851959229,8.799325428299198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.689453125,0.0,1513.5006103515625,1895.4371337890625,0.0,3871.30126953125,0.9012298583984376,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868212103843689,0.4978130161762237,0.4501487910747528,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173930168152,0.5888930559158325,0.5587156414985657,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412133455276489,0.4241936206817627,0.2984513640403747,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737713813782,0.3449857831001282,0.3301475942134857,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806721091270447,0.2201538532972335,1.0091654062271118,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613121509552002,0.4365003705024719,0.4365003705024719,1.0,1.0,-3.177995443344116,1.041757106781006,2.1362383365631104,0.320156991481781,0.8941340446472168,0.8941340446472168,0.0,188.03729248046875,196.0,45442.73828125,0.0,2847.459716796875,1.0,280.34161376953125,283.3284606933594,292.31689453125,295.1840209960937,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509261250495912,1.0,0.0,0.0,3.6314330101013184,3.631456851959229,8.799325428299198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.689453125,0.0,1513.5006103515625,1895.4371337890625,0.0,3871.30126953125,0.9012298583984376,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863713145256042,0.4987149536609649,0.4508489072322845,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431123733520508,0.5925008058547974,0.56197589635849,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430557250976562,0.4286109805107116,0.3014360666275024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684801101685,0.3471931517124176,0.3321272134780884,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813657283782959,0.2215867489576339,1.0151392221450806,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162707805633545,0.4356716573238373,0.4356716573238373,1.0,1.0,-3.1959025859832764,1.0463708639144895,2.149531841278076,0.3207796216011047,0.8983486890792847,0.8983486890792847,0.0,189.5300750732422,199.0,44561.5546875,0.0,2892.541748046875,1.0,280.6416015625,283.56707763671875,292.3472595214844,295.1552734375,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388583302497864,1.0,0.0,0.0,3.635717630386353,3.635741472244263,8.820101697892824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.408203125,0.0,1516.337158203125,1895.4371337890625,0.0,3762.058837890625,0.9020145535469056,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863713145256042,0.4987149536609649,0.4508489072322845,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431123733520508,0.5925008058547974,0.56197589635849,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430557250976562,0.4286109805107116,0.3014360666275024,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684801101685,0.3471931517124176,0.3321272134780884,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813657283782959,0.2215867489576339,1.0151392221450806,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162707805633545,0.4356716573238373,0.4356716573238373,1.0,1.0,-3.1959025859832764,1.0463708639144895,2.149531841278076,0.3207796216011047,0.8983486890792847,0.8983486890792847,0.0,189.5300750732422,199.0,44561.5546875,0.0,2892.541748046875,1.0,280.6416015625,283.56707763671875,292.3472595214844,295.1552734375,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388583302497864,1.0,0.0,0.0,3.635717630386353,3.635741472244263,8.820101697892824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.408203125,0.0,1516.337158203125,1895.4371337890625,0.0,3762.058837890625,0.9020145535469056,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861313462257385,0.499306857585907,0.4513002634048462,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435879588127136,0.5944508910179138,0.5637340545654297,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439834117889404,0.4309688806533813,0.3030249774456024,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888932824134827,0.3484304547309875,0.3332458734512329,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817984580993652,0.2224381566047668,1.0187770128250122,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.618078351020813,0.4352573156356811,0.4352573156356811,1.0,1.0,-3.2061870098114014,1.0491611957550049,2.1570258140563965,0.3212936520576477,0.9020217657089232,0.9020217657089232,0.0,190.4040985107422,199.0,43715.63671875,0.0,2918.72314453125,1.0,280.8984069824219,283.7485046386719,292.3386535644531,295.0459289550781,293.1499938964844,293.1499938964844,280.95001220703125,35716.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313954710960388,1.0,0.0,0.0,3.64152193069458,3.64154577255249,8.84828580183239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.23095703125,0.0,1521.6395263671875,1895.4371337890625,0.0,3693.925537109375,0.9032421112060548,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861405849456787,0.5000203847885132,0.4519542753696441,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443086981773376,0.5965169072151184,0.5656759142875671,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451198935508728,0.4334424138069153,0.3047413229942322,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895254492759705,0.3497663736343384,0.3344989418983459,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824466586112976,0.223383367061615,1.022951364517212,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200512051582336,0.4346266090869903,0.4346266090869903,1.0,1.0,-3.217895746231079,1.051960587501526,2.1659352779388428,0.3214989006519317,0.9052546620368958,0.9052546620368958,0.0,191.2482147216797,202.0,43764.28515625,0.0,2947.884765625,1.0,280.9416809082031,283.8036193847656,292.3763122558594,295.134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35594.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928808093070984,1.0,0.0,0.0,3.650136232376098,3.650160312652588,8.890198159861029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.04443359375,0.0,1530.2843017578125,1895.4371337890625,0.0,3670.21142578125,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833621740341187,0.4992899596691131,0.4520058333873749,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427644610404968,0.5988342761993408,0.5684981346130371,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369231462478637,0.3075572252273559,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.78855299949646,0.3513230085372925,0.336414098739624,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817809343338013,0.2245203852653503,1.029682755470276,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010095596313,0.4333651661872864,0.4333651661872864,1.0,1.0,-3.2351491451263428,1.0551438331604004,2.1800053119659424,0.3210935592651367,0.9072043299674988,0.9072043299674988,0.0,194.3184051513672,205.0,45086.5546875,0.0,3001.268310546875,1.0,280.65777587890625,283.6016540527344,292.4850158691406,295.3963928222656,293.1499938964844,293.1499938964844,280.3500061035156,35659.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438515901565552,1.0,0.0,0.0,3.663490295410156,3.6635143756866455,8.955366865848191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0888671875,0.0,1545.6685791015625,1895.4371337890625,0.0,3807.407470703125,0.9080571532249452,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833621740341187,0.4992899596691131,0.4520058333873749,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427644610404968,0.5988342761993408,0.5684981346130371,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369231462478637,0.3075572252273559,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.78855299949646,0.3513230085372925,0.336414098739624,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817809343338013,0.2245203852653503,1.029682755470276,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010095596313,0.4333651661872864,0.4333651661872864,1.0,1.0,-3.2351491451263428,1.0551438331604004,2.1800053119659424,0.3210935592651367,0.9072043299674988,0.9072043299674988,0.0,194.3184051513672,205.0,45086.5546875,0.0,3001.268310546875,1.0,280.65777587890625,283.6016540527344,292.4850158691406,295.3963928222656,293.1499938964844,293.1499938964844,280.3500061035156,35659.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438515901565552,1.0,0.0,0.0,3.663490295410156,3.6635143756866455,8.955366865848191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0888671875,0.0,1545.6685791015625,1895.4371337890625,0.0,3807.407470703125,0.9080571532249452,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773375749588013,0.4969115555286407,0.4503206312656402,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375723004341124,0.5994880199432373,0.5695935487747192,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873020172119,0.4391136169433594,0.3093776702880859,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.784745991230011,0.3516966998577118,0.3371701836585998,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784254908561707,0.2246987670660019,1.032241702079773,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321037530899048,0.4321037530899048,1.0,1.0,-3.2406258583068848,1.0539331436157229,2.186692714691162,0.3188560307025909,0.9065271019935608,0.9065271019935608,0.0,198.76339721679688,208.0,46310.67578125,0.0,3037.523193359375,1.0,280.35809326171875,283.37646484375,292.5106811523437,295.5204162597656,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595894813537598,1.0,0.0,0.0,3.670555591583252,3.670579671859741,8.989941875370278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.41943359375,0.0,1554.847900390625,1895.4371337890625,0.0,3948.92578125,0.9097440838813782,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773375749588013,0.4969115555286407,0.4503206312656402,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375723004341124,0.5994880199432373,0.5695935487747192,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873020172119,0.4391136169433594,0.3093776702880859,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.784745991230011,0.3516966998577118,0.3371701836585998,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784254908561707,0.2246987670660019,1.032241702079773,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321037530899048,0.4321037530899048,1.0,1.0,-3.2406258583068848,1.0539331436157229,2.186692714691162,0.3188560307025909,0.9065271019935608,0.9065271019935608,0.0,198.76339721679688,208.0,46310.67578125,0.0,3037.523193359375,1.0,280.35809326171875,283.37646484375,292.5106811523437,295.5204162597656,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595894813537598,1.0,0.0,0.0,3.670555591583252,3.670579671859741,8.989941875370278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.41943359375,0.0,1554.847900390625,1895.4371337890625,0.0,3948.92578125,0.9097440838813782,1.0,0.0,3.0,1.0,0.0
