time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870536744594574,0.4938455820083618,0.4478896558284759,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294858455658,0.5992788076400757,0.5697555541992188,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387332558631897,0.4406726360321045,0.3106871545314789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.35139000415802,0.3372052311897278,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882396697998,0.2242502272129058,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308817386627197,0.4308817386627197,1.0,1.0,-3.2389109134674072,1.0501505136489868,2.188760280609131,0.3155891597270965,0.9033398628234864,0.9033398628234864,0.0,203.3802032470703,211.0,47416.40234375,0.0,3059.38916015625,1.0,280.0580749511719,283.1492919921875,292.512939453125,295.59698486328125,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720274806022644,1.0,0.0,0.0,3.669544219970703,3.669568300247192,8.984988539850747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.78515625,0.0,1555.3564453125,1895.4371337890625,0.0,4059.045166015625,0.9096622467041016,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870536744594574,0.4938455820083618,0.4478896558284759,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294858455658,0.5992788076400757,0.5697555541992188,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387332558631897,0.4406726360321045,0.3106871545314789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.35139000415802,0.3372052311897278,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882396697998,0.2242502272129058,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308817386627197,0.4308817386627197,1.0,1.0,-3.2389109134674072,1.0501505136489868,2.188760280609131,0.3155891597270965,0.9033398628234864,0.9033398628234864,0.0,203.3802032470703,211.0,47416.40234375,0.0,3059.38916015625,1.0,280.0580749511719,283.1492919921875,292.512939453125,295.59698486328125,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720274806022644,1.0,0.0,0.0,3.669544219970703,3.669568300247192,8.984988539850747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.78515625,0.0,1555.3564453125,1895.4371337890625,0.0,4059.045166015625,0.9096622467041016,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638320565223694,0.4904140532016754,0.4450797140598297,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249531626701356,0.5985431671142578,0.5693632960319519,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765871047974,0.4418723881244659,0.311709851026535,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506696820259094,0.3367981612682342,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296168327332,0.2234043926000595,1.029216170310974,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296596944332123,0.4296596944332123,1.0,1.0,-3.2327768802642822,1.0447378158569336,2.1880390644073486,0.3116442859172821,0.8976626992225647,0.8976626992225647,0.0,207.75738525390625,214.0,48427.13671875,0.0,3070.412841796875,1.0,279.75811767578125,282.9239807128906,292.5148010253906,295.6629333496094,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819482564926147,1.0,0.0,0.0,3.659140110015869,3.6591641902923584,8.934110837799381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.06640625,0.0,1545.598388671875,1895.4371337890625,0.0,4145.6357421875,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638320565223694,0.4904140532016754,0.4450797140598297,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249531626701356,0.5985431671142578,0.5693632960319519,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765871047974,0.4418723881244659,0.311709851026535,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506696820259094,0.3367981612682342,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296168327332,0.2234043926000595,1.029216170310974,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296596944332123,0.4296596944332123,1.0,1.0,-3.2327768802642822,1.0447378158569336,2.1880390644073486,0.3116442859172821,0.8976626992225647,0.8976626992225647,0.0,207.75738525390625,214.0,48427.13671875,0.0,3070.412841796875,1.0,279.75811767578125,282.9239807128906,292.5148010253906,295.6629333496094,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819482564926147,1.0,0.0,0.0,3.659140110015869,3.6591641902923584,8.934110837799381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.06640625,0.0,1545.598388671875,1895.4371337890625,0.0,4145.6357421875,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610652089118958,0.4893969893455505,0.4438526332378387,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223923087120056,0.5986941456794739,0.5692497491836548,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338613510131836,0.4429483115673065,0.3122959733009338,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733305096626282,0.3506091237068176,0.3366159200668335,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675979495048523,0.2231561839580536,1.027843952178955,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314789652824402,0.4290486872196197,0.4290486872196197,1.0,1.0,-3.2299931049346924,1.0421428680419922,2.1878502368927,0.3096102476119995,0.8975908756256104,0.8975908756256104,0.0,209.5862731933593,214.0,47425.44140625,0.0,3074.539794921875,1.0,280.0014953613281,283.0860595703125,292.445556640625,295.43389892578125,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742087125778198,1.0,0.0,0.0,3.653914213180542,3.6539382934570312,8.908611448532611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.35986328125,0.0,1539.4783935546875,1895.4371337890625,0.0,4078.1826171875,0.9063666462898254,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596230745315552,0.4890268743038177,0.4433474838733673,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213061332702636,0.5994322299957275,0.5697675943374634,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336581587791443,0.4445252120494842,0.313285619020462,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.772460401058197,0.3509434163570404,0.3368219435214996,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666479706764221,0.2232043147087097,1.027701497077942,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323011517524719,0.4286462962627411,0.4286462962627411,1.0,1.0,-3.231267213821411,1.0415440797805786,2.189723014831543,0.3086610436439514,0.8971536159515381,0.8971536159515381,0.0,210.7592315673828,217.0,47298.9296875,0.0,3083.7578125,1.0,280.04217529296875,283.13555908203125,292.4457702636719,295.45233154296875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691880345344543,1.0,0.0,0.0,3.650519847869873,3.6505439281463614,8.892066603038984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.021484375,0.0,1535.325927734375,1895.4371337890625,0.0,4034.052734375,0.9055487513542176,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583898544311523,0.4892534911632538,0.4433231651782989,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055793762207,0.6019023656845093,0.5718287229537964,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041010856628,0.4485262632369995,0.3159066438674927,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523531854152679,0.337968647480011,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666217029094696,0.2239249050617218,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278414845466614,0.4278414845466614,1.0,1.0,-3.241273641586304,1.0431441068649292,2.198129415512085,0.30797079205513,0.8994525671005249,0.8994525671005249,0.0,212.4173583984375,220.0,46284.6328125,0.0,3114.5234375,1.0,280.3417358398437,283.3694763183594,292.4460144042969,295.3699035644531,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553780555725098,1.0,0.0,0.0,3.64924955368042,3.64927339553833,8.885879196895985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.50537109375,0.0,1532.455810546875,1895.4371337890625,0.0,3911.2802734375,0.9051395058631896,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583898544311523,0.4892534911632538,0.4433231651782989,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055793762207,0.6019023656845093,0.5718287229537964,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041010856628,0.4485262632369995,0.3159066438674927,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523531854152679,0.337968647480011,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666217029094696,0.2239249050617218,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278414845466614,0.4278414845466614,1.0,1.0,-3.241273641586304,1.0431441068649292,2.198129415512085,0.30797079205513,0.8994525671005249,0.8994525671005249,0.0,212.4173583984375,220.0,46284.6328125,0.0,3114.5234375,1.0,280.3417358398437,283.3694763183594,292.4460144042969,295.3699035644531,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553780555725098,1.0,0.0,0.0,3.64924955368042,3.64927339553833,8.885879196895985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.50537109375,0.0,1532.455810546875,1895.4371337890625,0.0,3911.2802734375,0.9051395058631896,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580724596977234,0.4901657104492187,0.4440367519855499,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.92188560962677,0.605126678943634,0.5747280716896057,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532026648521423,0.3190699219703674,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543879687786102,0.3397858738899231,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667937636375427,0.2252263724803924,1.035619616508484,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270366728305816,0.4270366728305816,1.0,1.0,-3.258084774017334,1.0472166538238523,2.210868120193481,0.3082936704158783,0.9043997526168824,0.9043997526168824,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.45654296875,1.0,280.6417541503906,283.6036376953125,292.46368408203125,295.3266296386719,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439021944999696,1.0,0.0,0.0,3.656909227371216,3.656933307647705,8.923220775614027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.30029296875,0.0,1539.192626953125,1895.4371337890625,0.0,3807.86572265625,0.906691551208496,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580724596977234,0.4901657104492187,0.4440367519855499,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.92188560962677,0.605126678943634,0.5747280716896057,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532026648521423,0.3190699219703674,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543879687786102,0.3397858738899231,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667937636375427,0.2252263724803924,1.035619616508484,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270366728305816,0.4270366728305816,1.0,1.0,-3.258084774017334,1.0472166538238523,2.210868120193481,0.3082936704158783,0.9043997526168824,0.9043997526168824,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.45654296875,1.0,280.6417541503906,283.6036376953125,292.46368408203125,295.3266296386719,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439021944999696,1.0,0.0,0.0,3.656909227371216,3.656933307647705,8.923220775614027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.30029296875,0.0,1539.192626953125,1895.4371337890625,0.0,3807.86572265625,0.906691551208496,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558002710342407,0.4891882240772247,0.4438324868679046,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204979538917542,0.6067600846290588,0.5768903493881226,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829662322998,0.456586629152298,0.3218089044094085,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169403553009,0.3412742614746094,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117787361145,0.2259853482246399,1.0405279397964478,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258785545825958,0.4258785545825958,1.0,1.0,-3.2714390754699707,1.0490853786468506,2.22235369682312,0.3074223697185516,0.9044091701507568,0.9044091701507568,0.0,216.73880004882807,226.0,46641.46875,0.0,3204.470703125,1.0,280.3577575683594,283.40362548828125,292.5606689453125,295.5726928710937,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957371175289154,1.0,0.0,0.0,3.6628899574279785,3.662914037704468,8.952431471698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.833984375,0.0,1546.486572265625,1895.4371337890625,0.0,3929.1181640625,0.9080581665039062,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558002710342407,0.4891882240772247,0.4438324868679046,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204979538917542,0.6067600846290588,0.5768903493881226,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829662322998,0.456586629152298,0.3218089044094085,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169403553009,0.3412742614746094,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117787361145,0.2259853482246399,1.0405279397964478,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258785545825958,0.4258785545825958,1.0,1.0,-3.2714390754699707,1.0490853786468506,2.22235369682312,0.3074223697185516,0.9044091701507568,0.9044091701507568,0.0,216.73880004882807,226.0,46641.46875,0.0,3204.470703125,1.0,280.3577575683594,283.40362548828125,292.5606689453125,295.5726928710937,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957371175289154,1.0,0.0,0.0,3.6628899574279785,3.662914037704468,8.952431471698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.833984375,0.0,1546.486572265625,1895.4371337890625,0.0,3929.1181640625,0.9080581665039062,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508333563804626,0.4866505265235901,0.4419861137866974,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274697303772,0.6067612171173096,0.5773659944534302,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670866012573,0.4587208330631256,0.3235796988010406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878608703613,0.3555230498313904,0.3416685163974762,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919145584106,0.2258611619472503,1.0416394472122192,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247204661369324,0.4247204661369324,1.0,1.0,-3.2737410068511963,1.0468690395355225,2.226871967315674,0.3048681020736694,0.9017934203147888,0.9017934203147888,0.0,220.9527130126953,229.0,47802.55859375,0.0,3233.106201171875,1.0,280.0581359863281,283.18072509765625,292.5765686035156,295.6827697753906,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971888303756714,1.0,0.0,0.0,3.66215181350708,3.662175893783569,8.948823619903123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.18017578125,0.0,1547.000244140625,1895.4371337890625,0.0,4057.822265625,0.9080067276954652,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508333563804626,0.4866505265235901,0.4419861137866974,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274697303772,0.6067612171173096,0.5773659944534302,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670866012573,0.4587208330631256,0.3235796988010406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878608703613,0.3555230498313904,0.3416685163974762,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919145584106,0.2258611619472503,1.0416394472122192,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247204661369324,0.4247204661369324,1.0,1.0,-3.2737410068511963,1.0468690395355225,2.226871967315674,0.3048681020736694,0.9017934203147888,0.9017934203147888,0.0,220.9527130126953,229.0,47802.55859375,0.0,3233.106201171875,1.0,280.0581359863281,283.18072509765625,292.5765686035156,295.6827697753906,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971888303756714,1.0,0.0,0.0,3.66215181350708,3.662175893783569,8.948823619903123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.18017578125,0.0,1547.000244140625,1895.4371337890625,0.0,4057.822265625,0.9080067276954652,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481251001358032,0.4851322770118713,0.4408313333988189,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133443236351012,0.6064354181289673,0.577282190322876,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333477973937988,0.4595570266246795,0.3242994546890259,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775320053101,0.3552791178226471,0.3416207432746887,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614218354225159,0.2255781888961792,1.0411611795425415,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441026926040649,0.4241414368152618,0.4241414368152618,1.0,1.0,-3.2724878787994385,1.0448826551437378,2.2276053428649902,0.3032206296920776,0.8989804983139038,0.8989804983139038,0.0,223.12408447265625,229.0,48772.18359375,0.0,3242.4658203125,1.0,279.8009948730469,283.0049133300781,292.5957336425781,295.8170166015625,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801564812660216,1.0,0.0,0.0,3.658808708190918,3.6588327884674072,8.932493074098602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7880859375,0.0,1544.2008056640625,1895.4371337890625,0.0,4130.08349609375,0.9073086977005004,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451901078224182,0.4834751486778259,0.4394455254077911,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105092883110046,0.6059208512306213,0.5769307613372803,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318068981170654,0.4602620899677276,0.3248685598373413,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647376656532288,0.3548920154571533,0.3413865864276886,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594148278236389,0.2251637727022171,1.039950609207153,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448942422866821,0.4236293435096741,0.4236293435096741,1.0,1.0,-3.269348621368408,1.0423743724822998,2.2269742488861084,0.3014659881591797,0.8966920375823975,0.8966920375823975,0.0,225.37271118164065,217.0,48846.9296875,0.0,3248.06298828125,1.0,279.7580871582031,282.956787109375,292.5693359375,295.7462463378906,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835479855537416,1.0,0.0,0.0,3.6529154777526855,3.652939558029175,8.903741672838805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.6123046875,0.0,1538.4068603515625,1895.4371337890625,0.0,4159.48681640625,0.9060943722724916,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470889925956726,0.4822363555431366,0.4376172721385956,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143263697624208,0.6066109538078308,0.5769010186195374,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940648078918,0.4632210433483124,0.3264646530151367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767437219619751,0.3551736176013946,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614315509796143,0.2250294834375381,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.4226051568984985,0.4226051568984985,1.0,1.0,-3.2658963203430176,1.0384210348129272,2.22747540473938,0.2981939911842346,0.8966888189315796,0.8966888189315796,0.0,221.7680053710937,205.0,47696.40625,0.0,3220.34912109375,1.0,280.04217529296875,283.16571044921875,292.4877319335937,295.52313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719849228858948,1.0,0.0,0.0,3.64596176147461,3.645985841751098,8.869875500749913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.236328125,0.0,1529.9256591796875,1895.4371337890625,0.0,4058.67138671875,0.904499650001526,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470889925956726,0.4822363555431366,0.4376172721385956,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143263697624208,0.6066109538078308,0.5769010186195374,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940648078918,0.4632210433483124,0.3264646530151367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767437219619751,0.3551736176013946,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614315509796143,0.2250294834375381,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422222852706909,0.4226051568984985,0.4226051568984985,1.0,1.0,-3.2658963203430176,1.0384210348129272,2.22747540473938,0.2981939911842346,0.8966888189315796,0.8966888189315796,0.0,221.7680053710937,205.0,47696.40625,0.0,3220.34912109375,1.0,280.04217529296875,283.16571044921875,292.4877319335937,295.52313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719849228858948,1.0,0.0,0.0,3.64596176147461,3.645985841751098,8.869875500749913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.236328125,0.0,1529.9256591796875,1895.4371337890625,0.0,4058.67138671875,0.904499650001526,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553968071937561,0.4826042652130127,0.4373294711112976,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.608896791934967,0.5783753395080566,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547659873962,0.4675498306751251,0.3290061950683594,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565971851348877,0.3419176936149597,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483191490173,0.2258145362138748,1.0384303331375122,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.421580970287323,0.421580970287323,1.0,1.0,-3.2723073959350586,1.0380408763885498,2.234266519546509,0.2963146567344665,0.8994070291519165,0.8994070291519165,0.0,212.91493225097656,193.0,46639.9296875,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,292.4750061035156,295.42529296875,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588427543640136,1.0,0.0,0.0,3.646458625793457,3.646482467651367,8.872292482919875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.6552734375,0.0,1529.004150390625,1895.4371337890625,0.0,3942.263427734375,0.9044825434684752,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553968071937561,0.4826042652130127,0.4373294711112976,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261994957923888,0.608896791934967,0.5783753395080566,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547659873962,0.4675498306751251,0.3290061950683594,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565971851348877,0.3419176936149597,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483191490173,0.2258145362138748,1.0384303331375122,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.421580970287323,0.421580970287323,1.0,1.0,-3.2723073959350586,1.0380408763885498,2.234266519546509,0.2963146567344665,0.8994070291519165,0.8994070291519165,0.0,212.91493225097656,193.0,46639.9296875,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,292.4750061035156,295.42529296875,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588427543640136,1.0,0.0,0.0,3.646458625793457,3.646482467651367,8.872292482919875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.6552734375,0.0,1529.004150390625,1895.4371337890625,0.0,3942.263427734375,0.9044825434684752,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676623106002808,0.48367640376091,0.4377173185348511,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428455233573914,0.6119669079780579,0.5806346535682678,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933023452759,0.4725797772407532,0.3320477604866028,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586713671684265,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795709729194641,0.2272031605243683,1.0418647527694702,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207155406475067,0.4207155406475067,1.0,1.0,-3.2849066257476807,1.0402898788452148,2.244616746902466,0.2957294881343841,0.9046965837478638,0.9046965837478638,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.9521484375,1.0,280.6417541503906,283.6249389648437,292.4801940917969,295.3663635253906,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476681351661682,1.0,0.0,0.0,3.6557705402374254,3.655794382095337,8.917664331420383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.43994140625,0.0,1537.595458984375,1895.4371337890625,0.0,3841.9306640625,0.9064056873321532,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676623106002808,0.48367640376091,0.4377173185348511,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428455233573914,0.6119669079780579,0.5806346535682678,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933023452759,0.4725797772407532,0.3320477604866028,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586713671684265,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795709729194641,0.2272031605243683,1.0418647527694702,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207155406475067,0.4207155406475067,1.0,1.0,-3.2849066257476807,1.0402898788452148,2.244616746902466,0.2957294881343841,0.9046965837478638,0.9046965837478638,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.9521484375,1.0,280.6417541503906,283.6249389648437,292.4801940917969,295.3663635253906,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476681351661682,1.0,0.0,0.0,3.6557705402374254,3.655794382095337,8.917664331420383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.43994140625,0.0,1537.595458984375,1895.4371337890625,0.0,3841.9306640625,0.9064056873321532,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804932832717896,0.482916921377182,0.4371868073940277,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294319152832,0.6134502291679382,0.5821266770362854,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757155537605286,0.4762971997261047,0.3346284329891205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.3598601520061493,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464929580688,0.2280777096748352,1.0447310209274292,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198501110076904,0.4198501110076904,1.0,1.0,-3.293839693069458,1.041191816329956,2.252647876739502,0.2948472797870636,0.9049980640411376,0.9049980640411376,0.0,190.9978179931641,169.0,46912.62890625,0.0,3109.552001953125,1.0,280.3577575683594,283.4213256835937,292.5647277832031,295.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961056649684906,1.0,0.0,0.0,3.663232088088989,3.66325616836548,8.954104373515293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.888671875,0.0,1546.5736083984375,1895.4371337890625,0.0,3961.99951171875,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804932832717896,0.482916921377182,0.4371868073940277,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294319152832,0.6134502291679382,0.5821266770362854,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757155537605286,0.4762971997261047,0.3346284329891205,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.3598601520061493,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464929580688,0.2280777096748352,1.0447310209274292,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198501110076904,0.4198501110076904,1.0,1.0,-3.293839693069458,1.041191816329956,2.252647876739502,0.2948472797870636,0.9049980640411376,0.9049980640411376,0.0,190.9978179931641,169.0,46912.62890625,0.0,3109.552001953125,1.0,280.3577575683594,283.4213256835937,292.5647277832031,295.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961056649684906,1.0,0.0,0.0,3.663232088088989,3.66325616836548,8.954104373515293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.888671875,0.0,1546.5736083984375,1895.4371337890625,0.0,3961.99951171875,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864292502403259,0.4819072782993316,0.4362975656986236,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665090441703796,0.6135281324386597,0.5822205543518066,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830245733261108,0.4776464700698852,0.3355428278446197,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853850364685,0.3600169420242309,0.344378262758255,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965233683586121,0.2281854897737503,1.044788479804993,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262571811676025,0.4194174110889435,0.4194174110889435,1.0,1.0,-3.2941701412200928,1.0401465892791748,2.254023551940918,0.2938064634799957,0.903557300567627,0.903557300567627,0.0,185.8983154296875,169.0,47929.8515625,0.0,3081.605712890625,1.0,280.100830078125,283.24493408203125,292.5950927734375,295.75518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35916.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706979990005492,1.0,0.0,0.0,3.664615154266357,3.664639234542847,8.960867035057163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.05810546875,0.0,1548.8648681640625,1895.4371337890625,0.0,4047.3544921875,0.908446490764618,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920900225639343,0.4806458055973053,0.4350428879261017,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731090664863586,0.6132920980453491,0.5819016098976135,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901466727256775,0.4787719249725342,0.336222767829895,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129619359970093,0.3599486947059631,0.3441967070102691,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016169428825378,0.2281032502651214,1.0438421964645386,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232113242149353,0.4188776910305023,0.4188776910305023,1.0,1.0,-3.291743516921997,1.037838578224182,2.2539050579071045,0.2921022772789001,0.9026190638542176,0.9026190638542176,0.0,180.9553985595703,157.0,48037.54296875,0.0,3048.558837890625,1.0,280.0580139160156,283.1947631835937,292.5696716308594,295.6937866210937,293.1499938964844,293.1499938964844,279.75,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754579067230223,1.0,0.0,0.0,3.6638104915618896,3.663834810256958,8.956932902037806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.96435546875,0.0,1548.59619140625,1895.4371337890625,0.0,4089.117431640625,0.90835303068161,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043696522712708,0.4777663052082062,0.4322202801704407,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685074806213,0.5807387828826904,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475378036499,0.4806715846061706,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275917679071426,1.040249586105347,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.4177982807159424,0.4177982807159424,1.0,1.0,-3.283068895339966,1.0318127870559692,2.251255989074707,0.2880873382091522,0.8977029323577881,0.8977029323577881,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.07177734375,1.0,279.7581787109375,282.9675598144531,292.5518493652344,295.7441711425781,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870424270629884,1.0,0.0,0.0,3.655730247497559,3.655754566192627,8.917468790059502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.841796875,0.0,1541.3167724609375,1895.4371337890625,0.0,4189.63232421875,0.906701683998108,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043696522712708,0.4777663052082062,0.4322202801704407,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860346913337708,0.6122685074806213,0.5807387828826904,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475378036499,0.4806715846061706,0.3373373746871948,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275917679071426,1.040249586105347,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.4177982807159424,0.4177982807159424,1.0,1.0,-3.283068895339966,1.0318127870559692,2.251255989074707,0.2880873382091522,0.8977029323577881,0.8977029323577881,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.07177734375,1.0,279.7581787109375,282.9675598144531,292.5518493652344,295.7441711425781,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870424270629884,1.0,0.0,0.0,3.655730247497559,3.655754566192627,8.917468790059502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.841796875,0.0,1541.3167724609375,1895.4371337890625,0.0,4189.63232421875,0.906701683998108,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225525856018066,0.4767875969409942,0.4303626418113708,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127806901931763,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119236946106,0.4840351045131683,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247313857078552,0.2276585400104522,1.0373947620391846,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093112826347351,0.41671884059906,0.41671884059906,1.0,1.0,-3.2761454582214355,1.02641761302948,2.249727964401245,0.2843468487262726,0.8978484272956848,0.8978484272956848,0.0,159.60665893554688,133.0,47856.7890625,0.0,2895.771240234375,1.0,280.0422058105469,283.1737060546875,292.4608154296875,295.5094909667969,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755923748016356,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206934898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1787109375,0.0,1533.9234619140625,1895.4371337890625,0.0,4090.29345703125,0.9053233861923218,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225525856018066,0.4767875969409942,0.4303626418113708,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127806901931763,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119236946106,0.4840351045131683,0.338992178440094,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247313857078552,0.2276585400104522,1.0373947620391846,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093112826347351,0.41671884059906,0.41671884059906,1.0,1.0,-3.2761454582214355,1.02641761302948,2.249727964401245,0.2843468487262726,0.8978484272956848,0.8978484272956848,0.0,159.60665893554688,133.0,47856.7890625,0.0,2895.771240234375,1.0,280.0422058105469,283.1737060546875,292.4608154296875,295.5094909667969,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755923748016356,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206934898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1787109375,0.0,1533.9234619140625,1895.4371337890625,0.0,4090.29345703125,0.9053233861923218,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409099221229552,0.477128803730011,0.4301490783691406,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176168322563171,0.5503172874450684,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484675526618958,0.4885881543159485,0.3417433500289917,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533875942230225,0.3611681461334228,0.3437947332859039,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365797162055969,0.2284533977508545,1.0386337041854858,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009092926979065,0.4160415530204773,0.4160415530204773,1.0,1.0,-3.2539725303649902,1.016698956489563,2.2372734546661377,0.2780434787273407,0.9002450704574585,0.9002450704574585,0.0,149.81642150878906,121.0,46480.19140625,0.0,2789.319580078125,1.0,280.3417663574219,283.3822937011719,292.43524169921875,295.3858337402344,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620814323425292,1.0,0.0,0.0,3.6504201889038086,3.650444269180298,8.891581728676101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.533203125,0.0,1533.4068603515625,1895.4371337890625,0.0,3971.1181640625,0.9053635001182556,1.0,0.0,3.0,1.0,0.0
