time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409099221229552,0.477128803730011,0.4301490783691406,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176168322563171,0.5503172874450684,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484675526618958,0.4885881543159485,0.3417433500289917,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533875942230225,0.3611681461334228,0.3437947332859039,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365797162055969,0.2284533977508545,1.0386337041854858,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009092926979065,0.4160415530204773,0.4160415530204773,1.0,1.0,-3.2539725303649902,1.016698956489563,2.2372734546661377,0.2780434787273407,0.9002450704574585,0.9002450704574585,0.0,149.81642150878906,121.0,46480.19140625,0.0,2789.319580078125,1.0,280.3417663574219,283.3822937011719,292.43524169921875,295.3858337402344,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620814323425292,1.0,0.0,0.0,3.6504201889038086,3.650444269180298,8.891581728676101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.533203125,0.0,1533.4068603515625,1895.4371337890625,0.0,3971.1181640625,0.9053635001182556,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573812484741212,0.4757138788700104,0.4291655421257019,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251153349876404,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615818023681,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678085207939148,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335137367249,0.2288193106651306,1.0398163795471191,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153642654418945,0.4153642654418945,1.0,1.0,-3.2197248935699463,1.0024720430374146,2.217252731323242,0.2731721103191376,0.8971376419067383,0.8971376419067383,0.0,140.8560333251953,141.0,47193.08984375,0.0,2675.1240234375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.56597900390625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713146090507508,1.0,0.0,0.0,3.646729230880737,3.6467533111572266,8.873610113369068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.9033203125,0.0,1530.453125,1895.4371337890625,0.0,4052.77880859375,0.9046165943145752,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573812484741212,0.4757138788700104,0.4291655421257019,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251153349876404,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615818023681,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678085207939148,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335137367249,0.2288193106651306,1.0398163795471191,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817980766296,0.4153642654418945,0.4153642654418945,1.0,1.0,-3.2197248935699463,1.0024720430374146,2.217252731323242,0.2731721103191376,0.8971376419067383,0.8971376419067383,0.0,140.8560333251953,141.0,47193.08984375,0.0,2675.1240234375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.56597900390625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713146090507508,1.0,0.0,0.0,3.646729230880737,3.6467533111572266,8.873610113369068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.9033203125,0.0,1530.453125,1895.4371337890625,0.0,4052.77880859375,0.9046165943145752,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593620300292968,0.4751955270767212,0.4283804595470428,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292471885681152,0.5198368430137634,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708462357521056,0.4936467111110687,0.3451585471630096,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701261281967163,0.3619902729988098,0.3444145917892456,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502349615097046,0.2290253937244415,1.040073037147522,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904513001441956,0.4150256216526031,0.4150256216526031,1.0,1.0,-3.215565919876098,1.0001118183135986,2.2154541015625,0.2712096869945526,0.8982082009315491,0.8982082009315491,0.0,139.53138732910156,141.0,46182.2109375,0.0,2659.5166015625,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.34442138671875,293.1499938964844,293.1499938964844,280.3500061035156,36063.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643473625183104,1.0,0.0,0.0,3.645325183868408,3.6453490257263184,8.866778102856188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.2939453125,0.0,1528.445556640625,1895.4371337890625,0.0,3991.24267578125,0.904315173625946,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958316445350647,0.4752058684825897,0.4282343089580536,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329398155212402,0.5212735533714294,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971285045146942,0.4958694577217102,0.3465979397296905,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697141408920288,0.3625849187374115,0.344879537820816,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499409914016724,0.2294571548700332,1.0416725873947144,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918313264846802,0.4148999154567718,0.4148999154567718,1.0,1.0,-3.221312522888184,1.0018194913864136,2.2194929122924805,0.2714228928089142,0.8990134000778198,0.8990134000778198,0.0,140.16183471679688,161.0,46119.76171875,0.0,2674.570556640625,1.0,280.34210205078125,283.3617553710937,292.4263610839844,295.36090087890625,293.1499938964844,293.1499938964844,280.6499938964844,35991.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601498246192932,1.0,0.0,0.0,3.646164894104004,3.646188735961914,8.870863439369714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.150390625,0.0,1528.8421630859375,1895.4371337890625,0.0,3953.921142578125,0.9044281244277954,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493905305862428,0.4760767221450805,0.4289166331291199,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382284760475159,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800957679749,0.3501509428024292,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513118743896,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447732090950012,0.2307802438735962,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146484434604645,0.4146484434604645,1.0,1.0,-3.2530291080474854,1.0125463008880615,2.240482807159424,0.2747783958911896,0.9040128588676452,0.9040128588676452,0.0,145.59521484375,181.0,45360.1328125,0.0,2769.32421875,1.0,280.6417541503906,283.60406494140625,292.4071044921875,295.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482799768447876,1.0,0.0,0.0,3.654338121414185,3.654362201690674,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.830078125,0.0,1536.205810546875,1895.4371337890625,0.0,3847.453857421875,0.90610533952713,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493905305862428,0.4760767221450805,0.4289166331291199,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382284760475159,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800957679749,0.3501509428024292,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513118743896,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447732090950012,0.2307802438735962,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995436310768127,0.4146484434604645,0.4146484434604645,1.0,1.0,-3.2530291080474854,1.0125463008880615,2.240482807159424,0.2747783958911896,0.9040128588676452,0.9040128588676452,0.0,145.59521484375,181.0,45360.1328125,0.0,2769.32421875,1.0,280.6417541503906,283.60406494140625,292.4071044921875,295.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482799768447876,1.0,0.0,0.0,3.654338121414185,3.654362201690674,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.830078125,0.0,1536.205810546875,1895.4371337890625,0.0,3847.453857421875,0.90610533952713,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311150908470154,0.4754072725772857,0.4291383326053619,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384427547454834,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361951828004,0.505107045173645,0.353496640920639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832684516907,0.2316116094589233,1.0539807081222534,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143969714641571,0.4143969714641571,1.0,1.0,-3.300900459289551,1.0290035009384155,2.2718968391418457,0.2804887294769287,0.9044869542121888,0.9044869542121888,0.0,155.97447204589844,199.0,46955.1796875,0.0,2927.849853515625,1.0,280.3577575683594,283.4238586425781,292.48699951171875,295.51385498046875,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625611901283264,1.0,0.0,0.0,3.661310911178589,3.661334991455078,8.944715546022053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.16552734375,0.0,1544.4935302734375,1895.4371337890625,0.0,3975.383544921875,0.9076876044273376,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311150908470154,0.4754072725772857,0.4291383326053619,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384427547454834,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361951828004,0.505107045173645,0.353496640920639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832684516907,0.2316116094589233,1.0539807081222534,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143969714641571,0.4143969714641571,1.0,1.0,-3.300900459289551,1.0290035009384155,2.2718968391418457,0.2804887294769287,0.9044869542121888,0.9044869542121888,0.0,155.97447204589844,199.0,46955.1796875,0.0,2927.849853515625,1.0,280.3577575683594,283.4238586425781,292.48699951171875,295.51385498046875,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625611901283264,1.0,0.0,0.0,3.661310911178589,3.661334991455078,8.944715546022053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.16552734375,0.0,1544.4935302734375,1895.4371337890625,0.0,3975.383544921875,0.9076876044273376,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073120951652528,0.4733721315860748,0.4279861748218536,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330502033233643,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308597445487976,0.5079500079154968,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332447409629822,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.2315612435340881,1.0568606853485107,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624859809875,0.4128794968128204,0.4128794968128204,1.0,1.0,-3.3507297039031982,1.0427043437957764,2.308025360107422,0.2833166122436523,0.9028831720352172,0.9028831720352172,0.0,169.9861297607422,217.0,48582.16015625,0.0,3115.71484375,1.0,280.0581359863281,283.229248046875,292.4906311035156,295.6370849609375,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796742796897888,1.0,0.0,0.0,3.662823915481568,3.662848234176636,8.952109737947467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.1748046875,0.0,1547.2625732421875,1895.4371337890625,0.0,4125.8916015625,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073120951652528,0.4733721315860748,0.4279861748218536,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330502033233643,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308597445487976,0.5079500079154968,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332447409629822,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.2315612435340881,1.0568606853485107,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624859809875,0.4128794968128204,0.4128794968128204,1.0,1.0,-3.3507297039031982,1.0427043437957764,2.308025360107422,0.2833166122436523,0.9028831720352172,0.9028831720352172,0.0,169.9861297607422,217.0,48582.16015625,0.0,3115.71484375,1.0,280.0581359863281,283.229248046875,292.4906311035156,295.6370849609375,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796742796897888,1.0,0.0,0.0,3.662823915481568,3.662848234176636,8.952109737947467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.1748046875,0.0,1547.2625732421875,1895.4371337890625,0.0,4125.8916015625,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739121556282043,0.4704497158527374,0.4264361262321472,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681179523468018,0.6272481083869934,0.5963342189788818,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.897144615650177,0.5099475979804993,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059981465339661,0.3646541237831116,0.3491836786270141,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.69498610496521,0.2307078689336776,1.0581722259521484,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113620221614837,0.4113620221614837,1.0,1.0,-3.348440647125244,1.037669062614441,2.3107717037200928,0.2793017327785492,0.8987078070640564,0.8987078070640564,0.0,192.71163940429688,235.0,49680.69921875,0.0,3240.524658203125,1.0,279.7581787109375,283.0076599121094,292.4652099609375,295.69659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99439537525177,1.0,0.0,0.0,3.656909942626953,3.6569342613220215,8.923225323087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.0771484375,0.0,1542.2098388671875,1895.4371337890625,0.0,4252.54296875,0.9069281220436096,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739121556282043,0.4704497158527374,0.4264361262321472,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681179523468018,0.6272481083869934,0.5963342189788818,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.897144615650177,0.5099475979804993,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059981465339661,0.3646541237831116,0.3491836786270141,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.69498610496521,0.2307078689336776,1.0581722259521484,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113620221614837,0.4113620221614837,1.0,1.0,-3.348440647125244,1.037669062614441,2.3107717037200928,0.2793017327785492,0.8987078070640564,0.8987078070640564,0.0,192.71163940429688,235.0,49680.69921875,0.0,3240.524658203125,1.0,279.7581787109375,283.0076599121094,292.4652099609375,295.69659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99439537525177,1.0,0.0,0.0,3.656909942626953,3.6569342613220215,8.923225323087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.0771484375,0.0,1542.2098388671875,1895.4371337890625,0.0,4252.54296875,0.9069281220436096,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612062335014343,0.4695325791835785,0.4256638288497925,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533210396766664,0.6258954405784607,0.5949145555496216,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852189183235168,0.5113811492919922,0.3592329323291778,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945220470428467,0.3644707500934601,0.3492410778999328,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846617460250854,0.2303919345140457,1.0581707954406738,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434009671211243,0.4106032848358154,0.4106032848358154,1.0,1.0,-3.3470723628997803,1.035085916519165,2.3119864463806152,0.2770018577575683,0.8993344902992249,0.8993344902992249,0.0,203.14614868164065,235.0,48678.03515625,0.0,3297.16455078125,1.0,280.0014953613281,283.1680603027344,292.379150390625,295.4519958496094,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885147213935852,1.0,0.0,0.0,3.654214143753052,3.654238224029541,8.910072892831522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.056640625,0.0,1538.8328857421875,1895.4371337890625,0.0,4202.2861328125,0.9063448905944824,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514219522476196,0.469194620847702,0.4255203306674957,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408612251281738,0.6254896521568298,0.5945240259170532,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.876069188117981,0.5133134722709656,0.3607122004032135,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854518294334412,0.364657998085022,0.349644660949707,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303422540426254,1.0591976642608645,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487943530082703,0.4100201725959778,0.4100201725959778,1.0,1.0,-3.349921464920044,1.034451961517334,2.31546950340271,0.275641530752182,0.8995659947395325,0.8995659947395325,0.0,212.60562133789065,253.0,48560.34375,0.0,3357.74462890625,1.0,280.04229736328125,283.216064453125,292.3614501953125,295.4532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98491370677948,1.0,0.0,0.0,3.6534156799316406,3.65343976020813,8.906180255507934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.9638671875,0.0,1537.52490234375,1895.4371337890625,0.0,4171.28662109375,0.9061025977134703,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362452387809753,0.469388335943222,0.426091581583023,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205212593078612,0.6262632012367249,0.5954582691192627,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620546460151672,0.5179939270019531,0.3642722070217132,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657337725162506,0.3511171638965606,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308010756969452,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088539481163025,0.4088539481163025,1.0,1.0,-3.3631021976470947,1.0358655452728271,2.327236652374268,0.2740417420864105,0.9031333923339844,0.9031333923339844,0.0,230.33493041992188,256.0,47538.359375,0.0,3489.8251953125,1.0,280.341796875,283.445068359375,292.3287658691406,295.3365478515625,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731897115707396,1.0,0.0,0.0,3.657384634017944,3.657408475875856,8.925540555537737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.03955078125,0.0,1540.4757080078125,1895.4371337890625,0.0,4069.24853515625,0.9068625569343568,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362452387809753,0.469388335943222,0.426091581583023,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205212593078612,0.6262632012367249,0.5954582691192627,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620546460151672,0.5179939270019531,0.3642722070217132,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657337725162506,0.3511171638965606,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308010756969452,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088539481163025,0.4088539481163025,1.0,1.0,-3.3631021976470947,1.0358655452728271,2.327236652374268,0.2740417420864105,0.9031333923339844,0.9031333923339844,0.0,230.33493041992188,256.0,47538.359375,0.0,3489.8251953125,1.0,280.341796875,283.445068359375,292.3287658691406,295.3365478515625,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731897115707396,1.0,0.0,0.0,3.657384634017944,3.657408475875856,8.925540555537737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.03955078125,0.0,1540.4757080078125,1895.4371337890625,0.0,4069.24853515625,0.9068625569343568,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272619247436523,0.4680321514606476,0.425808846950531,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091307520866394,0.6260622143745422,0.5961577892303467,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017144203186,0.5214332938194275,0.3673058450222015,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002218723297,0.352199912071228,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308750003576278,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076877236366272,0.4076877236366272,1.0,1.0,-3.3725709915161133,1.03592050075531,2.3366506099700928,0.272275298833847,0.901742160320282,0.901742160320282,0.0,241.807373046875,259.0,48733.484375,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.54150390625,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850619435310364,1.0,0.0,0.0,3.658688545227051,3.65871262550354,8.931906450015958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.79931640625,0.0,1542.736328125,1895.4371337890625,0.0,4172.56640625,0.9072022438049316,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272619247436523,0.4680321514606476,0.425808846950531,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091307520866394,0.6260622143745422,0.5961577892303467,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017144203186,0.5214332938194275,0.3673058450222015,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002218723297,0.352199912071228,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308750003576278,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076877236366272,0.4076877236366272,1.0,1.0,-3.3725709915161133,1.03592050075531,2.3366506099700928,0.272275298833847,0.901742160320282,0.901742160320282,0.0,241.807373046875,259.0,48733.484375,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.54150390625,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850619435310364,1.0,0.0,0.0,3.658688545227051,3.65871262550354,8.931906450015958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.79931640625,0.0,1542.736328125,1895.4371337890625,0.0,4172.56640625,0.9072022438049316,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196409344673157,0.4653148651123047,0.4239397048950195,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005618095397949,0.6244107484817505,0.5952386856079102,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968678474426,0.5236706733703613,0.369269460439682,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.365458607673645,0.3521431386470794,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302033305168151,1.0663334131240845,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066684544086456,0.4066684544086456,1.0,1.0,-3.370774984359741,1.0324028730392456,2.338372230529785,0.2693901658058166,0.8976995944976807,0.8976995944976807,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.3876647949219,295.62310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983095526695251,1.0,0.0,0.0,3.6525399684906006,3.65256404876709,8.901911314751487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6103515625,0.0,1537.3594970703125,1895.4371337890625,0.0,4285.73291015625,0.90595543384552,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196409344673157,0.4653148651123047,0.4239397048950195,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005618095397949,0.6244107484817505,0.5952386856079102,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968678474426,0.5236706733703613,0.369269460439682,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.365458607673645,0.3521431386470794,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302033305168151,1.0663334131240845,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066684544086456,0.4066684544086456,1.0,1.0,-3.370774984359741,1.0324028730392456,2.338372230529785,0.2693901658058166,0.8976995944976807,0.8976995944976807,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.3876647949219,295.62310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983095526695251,1.0,0.0,0.0,3.6525399684906006,3.65256404876709,8.901911314751487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6103515625,0.0,1537.3594970703125,1895.4371337890625,0.0,4285.73291015625,0.90595543384552,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195574283599854,0.4642322659492492,0.4223946034908294,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011507034301758,0.624107837677002,0.5943915247917175,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717719078064,0.5272868275642395,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655815720558166,0.3518915474414825,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.229994848370552,1.0641344785690308,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056492149829864,0.4056492149829864,1.0,1.0,-3.367478847503662,1.0283814668655396,2.339097261428833,0.2661314904689789,0.8986287713050842,0.8986287713050842,0.0,249.13140869140625,235.0,48639.26171875,0.0,3608.1494140625,1.0,280.04217529296875,283.22509765625,292.2893981933594,295.3856506347656,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885210394859314,1.0,0.0,0.0,3.649172067642212,3.649196147918701,8.885501756594749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.732421875,0.0,1532.7808837890625,1895.4371337890625,0.0,4202.34033203125,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195574283599854,0.4642322659492492,0.4223946034908294,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011507034301758,0.624107837677002,0.5943915247917175,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717719078064,0.5272868275642395,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655815720558166,0.3518915474414825,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.229994848370552,1.0641344785690308,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056492149829864,0.4056492149829864,1.0,1.0,-3.367478847503662,1.0283814668655396,2.339097261428833,0.2661314904689789,0.8986287713050842,0.8986287713050842,0.0,249.13140869140625,235.0,48639.26171875,0.0,3608.1494140625,1.0,280.04217529296875,283.22509765625,292.2893981933594,295.3856506347656,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885210394859314,1.0,0.0,0.0,3.649172067642212,3.649196147918701,8.885501756594749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.732421875,0.0,1532.7808837890625,1895.4371337890625,0.0,4202.34033203125,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218689560890198,0.4643032848834991,0.4221340715885162,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042020440101624,0.6245967745780945,0.5944989919662476,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554789423942566,0.5296515822410583,0.3727757632732391,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600948810577393,0.3660770356655121,0.352076768875122,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452604293823,0.2302275002002716,1.0639994144439695,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676604747772217,0.4051395952701568,0.4051395952701568,1.0,1.0,-3.369030237197876,1.0274900197982788,2.3415403366088867,0.2649137675762176,0.9006563425064087,0.9006563425064087,0.0,245.86183166503903,235.0,47632.8828125,0.0,3593.042236328125,1.0,280.2987670898437,283.39971923828125,292.245849609375,295.2177429199219,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802555441856384,1.0,0.0,0.0,3.650071859359741,3.650095939636232,8.889884952623106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.41357421875,0.0,1532.9771728515625,1895.4371337890625,0.0,4130.9443359375,0.90531587600708,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253501057624817,0.4646303951740265,0.4221990406513214,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088231921195984,0.6253905892372131,0.5949733257293701,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828119277954,0.5322656631469727,0.3744052350521087,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779116630554,0.366800844669342,0.3525023162364959,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.656663179397583,0.2306584119796753,1.0647268295288086,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658650636672974,0.4047488570213318,0.4047488570213318,1.0,1.0,-3.373021364212036,1.0277620553970337,2.345259428024292,0.2643257081508636,0.902170479297638,0.902170479297638,0.0,241.4859313964844,223.0,47535.73828125,0.0,3577.317138671875,1.0,280.34185791015625,283.4488830566406,292.2561340332031,295.2647399902344,293.1499938964844,293.1499938964844,280.04998779296875,35875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764275550842284,1.0,0.0,0.0,3.6532142162323,3.65323805809021,8.905197432795831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.35205078125,0.0,1535.8143310546875,1895.4371337890625,0.0,4097.5927734375,0.9059277772903442,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323450088500977,0.4635376036167145,0.4213727116584778,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189414978027344,0.6253862380981445,0.5951011776924133,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709122538566589,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432171344757,0.3529369831085205,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309862375259399,1.065312743186951,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039673507213592,0.4039673507213592,1.0,1.0,-3.3766086101531982,1.0267903804779053,2.349818229675293,0.2628648281097412,0.900701105594635,0.900701105594635,0.0,232.1912841796875,211.0,48674.30859375,0.0,3532.234130859375,1.0,280.05780029296875,283.244140625,292.32037353515625,295.4647827148437,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987767219543457,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.91102104105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.359375,0.0,1537.9833984375,1895.4371337890625,0.0,4195.865234375,0.9062461853027344,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323450088500977,0.4635376036167145,0.4213727116584778,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189414978027344,0.6253862380981445,0.5951011776924133,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709122538566589,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432171344757,0.3529369831085205,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309862375259399,1.065312743186951,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039673507213592,0.4039673507213592,1.0,1.0,-3.3766086101531982,1.0267903804779053,2.349818229675293,0.2628648281097412,0.900701105594635,0.900701105594635,0.0,232.1912841796875,211.0,48674.30859375,0.0,3532.234130859375,1.0,280.05780029296875,283.244140625,292.32037353515625,295.4647827148437,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987767219543457,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.91102104105812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.359375,0.0,1537.9833984375,1895.4371337890625,0.0,4195.865234375,0.9062461853027344,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386410474777222,0.4611012935638428,0.4190858900547027,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286314845085144,0.6238242983818054,0.5935832262039185,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719085693359,0.5385459661483765,0.3787072002887726,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816089630127,0.3523480296134949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765151977539,1.0625340938568115,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.4031858742237091,0.4031858742237091,1.0,1.0,-3.369980335235596,1.0222547054290771,2.3477256298065186,0.260040819644928,0.8965443968772888,0.8965443968772888,0.0,222.8473052978516,199.0,49712.90625,0.0,3462.91552734375,1.0,279.7582397460937,283.0184631347656,292.3149719238281,295.54351806640625,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.77978515625,0.0,1532.3231201171875,1895.4371337890625,0.0,4300.0,0.9049360156059264,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386410474777222,0.4611012935638428,0.4190858900547027,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286314845085144,0.6238242983818054,0.5935832262039185,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719085693359,0.5385459661483765,0.3787072002887726,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816089630127,0.3523480296134949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765151977539,1.0625340938568115,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.4031858742237091,0.4031858742237091,1.0,1.0,-3.369980335235596,1.0222547054290771,2.3477256298065186,0.260040819644928,0.8965443968772888,0.8965443968772888,0.0,222.8473052978516,199.0,49712.90625,0.0,3462.91552734375,1.0,279.7582397460937,283.0184631347656,292.3149719238281,295.54351806640625,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479580402374254,3.647981882095337,8.879590609467414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.77978515625,0.0,1532.3231201171875,1895.4371337890625,0.0,4300.0,0.9049360156059264,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475987315177917,0.4602628946304321,0.4174126982688904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414647817611694,0.62356036901474,0.5924069285392761,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050601959229,0.5424863696098328,0.3807578086853027,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.3518844842910766,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151092052459,1.0596797466278076,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023545086383819,0.4023545086383819,1.0,1.0,-3.365016222000122,1.0181816816329956,2.346834421157837,0.2570224404335022,0.8973514437675476,0.8973514437675476,0.0,211.8661193847656,187.0,48517.74609375,0.0,3388.31787109375,1.0,280.0421447753906,283.221435546875,292.217529296875,295.3054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902726411819458,1.0,0.0,0.0,3.644177436828613,3.644201517105103,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.72412109375,0.0,1527.31396484375,1895.4371337890625,0.0,4217.35791015625,0.9040423035621644,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475987315177917,0.4602628946304321,0.4174126982688904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414647817611694,0.62356036901474,0.5924069285392761,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050601959229,0.5424863696098328,0.3807578086853027,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.3518844842910766,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151092052459,1.0596797466278076,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023545086383819,0.4023545086383819,1.0,1.0,-3.365016222000122,1.0181816816329956,2.346834421157837,0.2570224404335022,0.8973514437675476,0.8973514437675476,0.0,211.8661193847656,187.0,48517.74609375,0.0,3388.31787109375,1.0,280.0421447753906,283.221435546875,292.217529296875,295.3054504394531,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902726411819458,1.0,0.0,0.0,3.644177436828613,3.644201517105103,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.72412109375,0.0,1527.31396484375,1895.4371337890625,0.0,4217.35791015625,0.9040423035621644,1.0,0.0,3.0,1.0,0.0
