time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610864877700806,0.4608439207077026,0.417205810546875,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588121175765992,0.624832272529602,0.5927924513816833,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121803641319276,0.5477675199508667,0.3838522136211395,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023941516876221,0.3685277104377746,0.3524320125579834,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.2314767688512802,1.0602788925170898,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015231132507324,0.4015231132507324,1.0,1.0,-3.370321750640869,1.0176734924316406,2.3526482582092285,0.2553257644176483,0.900784432888031,0.900784432888031,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.185791015625,295.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778700470924376,1.0,0.0,0.0,3.6478235721588135,3.647847414016724,8.878935773282137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.27294921875,0.0,1529.8961181640625,1895.4371337890625,0.0,4110.18115234375,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610864877700806,0.4608439207077026,0.417205810546875,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588121175765992,0.624832272529602,0.5927924513816833,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121803641319276,0.5477675199508667,0.3838522136211395,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023941516876221,0.3685277104377746,0.3524320125579834,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.2314767688512802,1.0602788925170898,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015231132507324,0.4015231132507324,1.0,1.0,-3.370321750640869,1.0176734924316406,2.3526482582092285,0.2553257644176483,0.900784432888031,0.900784432888031,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.7060546875,1.0,280.3417053222656,283.4452819824219,292.185791015625,295.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778700470924376,1.0,0.0,0.0,3.6478235721588135,3.647847414016724,8.878935773282137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.27294921875,0.0,1529.8961181640625,1895.4371337890625,0.0,4110.18115234375,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686220049858093,0.4606525599956512,0.4171193242073059,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676629900932312,0.6250956654548645,0.5930868983268738,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.922908365726471,0.5500003695487976,0.3854322433471679,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098897933959961,0.3690256476402282,0.3528188467025757,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890692710876,0.23184135556221,1.0611867904663086,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403661966323853,0.4011074304580688,0.4011074304580688,1.0,1.0,-3.374035596847534,1.017776608467102,2.3562588691711426,0.2547265291213989,0.8998045325279236,0.8998045325279236,0.0,192.92872619628903,175.0,48425.10546875,0.0,3300.106689453125,1.0,280.0986633300781,283.287353515625,292.2529296875,295.4076538085937,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846792221069336,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510851541767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.5146484375,0.0,1531.79931640625,1895.4371337890625,0.0,4169.26318359375,0.9050171375274658,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753332495689392,0.4599172174930572,0.4164297878742218,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751574397087096,0.6247949600219727,0.5927881002426147,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328556060791016,0.5517483353614807,0.3865992426872253,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163569569587708,0.3691698610782623,0.3528632819652557,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496695518494,0.231959730386734,1.0611083507537842,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.637342095375061,0.4007094800472259,0.4007094800472259,1.0,1.0,-3.374216794967652,1.0166971683502195,2.357519626617432,0.253745436668396,0.8992210626602173,0.8992210626602173,0.0,187.26161193847656,163.0,48553.69921875,0.0,3267.87890625,1.0,280.05767822265625,283.2410888671875,292.25244140625,295.3879089355469,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890634417533876,1.0,0.0,0.0,3.648602962493897,3.6486270427703857,8.882731208359473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.3603515625,0.0,1531.6048583984375,1895.4371337890625,0.0,4206.9951171875,0.9049553871154784,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913934826850891,0.4597538411617279,0.4154470562934875,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907218217849731,0.6252698302268982,0.592402994632721,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550300240516664,0.5564491748809814,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.3700953722000122,0.3530412912368774,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325865924358368,1.0609902143478394,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999136090278625,0.3999136090278625,1.0,1.0,-3.37579083442688,1.0149790048599243,2.360811710357666,0.2516616582870483,0.9024703502655028,0.9024703502655028,0.0,175.41619873046875,166.0,47461.87109375,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.1744079589844,295.1906433105469,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803945422172546,1.0,0.0,0.0,3.653397083282471,3.653420925140381,8.906088737603568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.66796875,0.0,1535.841064453125,1895.4371337890625,0.0,4132.15234375,0.9059483408927916,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913934826850891,0.4597538411617279,0.4154470562934875,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907218217849731,0.6252698302268982,0.592402994632721,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550300240516664,0.5564491748809814,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.3700953722000122,0.3530412912368774,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325865924358368,1.0609902143478394,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.3999136090278625,0.3999136090278625,1.0,1.0,-3.37579083442688,1.0149790048599243,2.360811710357666,0.2516616582870483,0.9024703502655028,0.9024703502655028,0.0,175.41619873046875,166.0,47461.87109375,0.0,3203.22119140625,1.0,280.3421630859375,283.4444274902344,292.1744079589844,295.1906433105469,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803945422172546,1.0,0.0,0.0,3.653397083282471,3.653420925140381,8.906088737603568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.66796875,0.0,1535.841064453125,1895.4371337890625,0.0,4132.15234375,0.9059483408927916,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989530205726624,0.4585992991924286,0.4146485030651092,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320830821991,0.6248540282249451,0.5922374725341797,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662548899650574,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705105781555176,0.3534920513629913,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329028695821762,1.0622907876968384,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991177082061767,0.3991177082061767,1.0,1.0,-3.3800947666168213,1.0141887664794922,2.365906238555908,0.2500897049903869,0.9008714556694032,0.9008714556694032,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.953857421875,1.0,280.05780029296875,283.2391357421875,292.22320556640625,295.3644714355469,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913122057914734,1.0,0.0,0.0,3.654850482940674,3.654874563217163,8.913176543501322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.6796875,0.0,1538.4239501953125,1895.4371337890625,0.0,4226.25146484375,0.9063385128974916,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989530205726624,0.4585992991924286,0.4146485030651092,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320830821991,0.6248540282249451,0.5922374725341797,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662548899650574,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705105781555176,0.3534920513629913,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329028695821762,1.0622907876968384,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991177082061767,0.3991177082061767,1.0,1.0,-3.3800947666168213,1.0141887664794922,2.365906238555908,0.2500897049903869,0.9008714556694032,0.9008714556694032,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.953857421875,1.0,280.05780029296875,283.2391357421875,292.22320556640625,295.3644714355469,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913122057914734,1.0,0.0,0.0,3.654850482940674,3.654874563217163,8.913176543501322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.6796875,0.0,1538.4239501953125,1895.4371337890625,0.0,4226.25146484375,0.9063385128974916,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975116610527039,0.4561986923217773,0.4127236306667328,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967318773269652,0.6230325698852539,0.5908095240592957,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678813815116882,0.562915027141571,0.3940028548240661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013372421265,0.3699691593647003,0.353179782629013,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324646860361099,1.061113953590393,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983140289783478,0.3983140289783478,1.0,1.0,-3.3766772747039795,1.01070237159729,2.3659746646881104,0.2475398629903793,0.896636962890625,0.896636962890625,0.0,170.25302124023438,172.0,49673.15234375,0.0,3175.477783203125,1.0,279.7582092285156,283.0152893066406,292.2265319824219,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,36190.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397207260132,3.648421287536621,8.881729058884957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.25830078125,0.0,1532.8111572265625,1895.4371337890625,0.0,4300.0,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975116610527039,0.4561986923217773,0.4127236306667328,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967318773269652,0.6230325698852539,0.5908095240592957,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678813815116882,0.562915027141571,0.3940028548240661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013372421265,0.3699691593647003,0.353179782629013,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324646860361099,1.061113953590393,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.3983140289783478,0.3983140289783478,1.0,1.0,-3.3766772747039795,1.01070237159729,2.3659746646881104,0.2475398629903793,0.896636962890625,0.896636962890625,0.0,170.25302124023438,172.0,49673.15234375,0.0,3175.477783203125,1.0,279.7582092285156,283.0152893066406,292.2265319824219,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,36190.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397207260132,3.648421287536621,8.881729058884957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.25830078125,0.0,1532.8111572265625,1895.4371337890625,0.0,4300.0,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8952136039733887,0.4553522169589996,0.4114925861358642,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9952428936958312,0.6225348114967346,0.5898720622062683,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9684632420539856,0.5670113563537598,0.3964912891387939,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365675806999207,0.3701804876327514,0.3530990481376648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7210918664932251,0.2324370592832565,1.0601811408996582,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293253302574158,0.3975103199481964,0.3975103199481964,1.0,1.0,-3.375828981399536,1.008117437362671,2.367711544036865,0.2450450807809829,0.8974126577377319,0.8974126577377319,0.0,171.0718994140625,175.0,48515.40234375,0.0,3178.3212890625,1.0,280.04205322265625,283.2206420898437,292.1321105957031,295.21746826171875,293.1499938964844,293.1499938964844,280.3500061035156,36083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924910664558412,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971867529268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.71728515625,0.0,1527.73291015625,1895.4371337890625,0.0,4236.31884765625,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8952136039733887,0.4553522169589996,0.4114925861358642,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9952428936958312,0.6225348114967346,0.5898720622062683,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9684632420539856,0.5670113563537598,0.3964912891387939,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365675806999207,0.3701804876327514,0.3530990481376648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7210918664932251,0.2324370592832565,1.0601811408996582,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293253302574158,0.3975103199481964,0.3975103199481964,1.0,1.0,-3.375828981399536,1.008117437362671,2.367711544036865,0.2450450807809829,0.8974126577377319,0.8974126577377319,0.0,171.0718994140625,175.0,48515.40234375,0.0,3178.3212890625,1.0,280.04205322265625,283.2206420898437,292.1321105957031,295.21746826171875,293.1499938964844,293.1499938964844,280.3500061035156,36083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924910664558412,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971867529268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.71728515625,0.0,1527.73291015625,1895.4371337890625,0.0,4236.31884765625,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949404954910278,0.4554964303970337,0.411441296339035,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.995111346244812,0.6229006052017212,0.590009868144989,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695470929145812,0.5696097016334534,0.3981505632400512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8366276621818542,0.3706980645656585,0.3534497916698456,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7210959792137146,0.2327284514904022,1.0610101222991943,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.0528869628906,1.0,0.6299890875816345,0.3971084654331207,0.3971084654331207,1.0,1.0,-3.3793418407440186,1.0081795454025269,2.371162176132202,0.2442916333675384,0.899387001991272,0.899387001991272,0.0,171.37330627441406,175.0,47527.2890625,0.0,3187.974853515625,1.0,280.2986145019531,283.3965759277344,292.09039306640625,295.0521850585937,293.1499938964844,293.1499938964844,280.3500061035156,35975.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841991066932678,1.0,0.0,0.0,3.64521598815918,3.645240068435669,8.866247185324028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.61279296875,0.0,1527.6724853515625,1895.4371337890625,0.0,4165.11572265625,0.9042385220527648,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952065706253052,0.455873429775238,0.4117286503314972,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953750967979432,0.6235554814338684,0.5905390381813049,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711130261421204,0.5724448561668396,0.4000697433948517,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371289372444153,0.3714288473129272,0.3540671765804291,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215153574943542,0.2331980168819427,1.0628011226654053,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309715509414673,0.396751344203949,0.396751344203949,1.0,1.0,-3.385524034500122,1.0092772245407104,2.376246929168701,0.2439877241849899,0.900862991809845,0.900862991809845,0.0,171.6134490966797,178.0,47450.37109375,0.0,3203.31787109375,1.0,280.34185791015625,283.4473571777344,292.1033630371094,295.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,35886.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803037047386168,1.0,0.0,0.0,3.648162603378296,3.648186683654785,8.880587074600044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.7001953125,0.0,1530.2752685546875,1895.4371337890625,0.0,4131.36279296875,0.9048055410385132,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922840356826782,0.4548797905445099,0.4114101529121399,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933081865310668,0.6232591271400452,0.5908379554748535,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876932144165,0.5764925479888916,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719403743743896,0.3549278676509857,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335457056760788,1.065656065940857,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852674484253,0.3960371017456054,0.3960371017456054,1.0,1.0,-3.3938446044921875,1.0100719928741455,2.383772373199463,0.2431401908397674,0.899366021156311,0.899366021156311,0.0,173.70594787597656,181.0,48635.70703125,0.0,3234.285400390625,1.0,280.0578308105469,283.24609375,292.1753845214844,295.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916163086891174,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884829298949626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.509765625,0.0,1532.060791015625,1895.4371337890625,0.0,4228.85009765625,0.9050501585006714,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922840356826782,0.4548797905445099,0.4114101529121399,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933081865310668,0.6232591271400452,0.5908379554748535,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876932144165,0.5764925479888916,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719403743743896,0.3549278676509857,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335457056760788,1.065656065940857,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852674484253,0.3960371017456054,0.3960371017456054,1.0,1.0,-3.3938446044921875,1.0100719928741455,2.383772373199463,0.2431401908397674,0.899366021156311,0.899366021156311,0.0,173.70594787597656,181.0,48635.70703125,0.0,3234.285400390625,1.0,280.0578308105469,283.24609375,292.1753845214844,295.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916163086891174,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884829298949626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.509765625,0.0,1532.060791015625,1895.4371337890625,0.0,4228.85009765625,0.9050501585006714,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882699608802795,0.4546111524105072,0.4108807742595672,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.990208387374878,0.6234583854675293,0.5907643437385559,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812709927558899,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727135360240936,0.3555309176445007,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340052425861358,1.0674951076507568,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953228890895843,0.3953228890895843,1.0,1.0,-3.3997602462768555,1.0100466012954712,2.3897135257720947,0.2417237311601638,0.9027177095413208,0.9027177095413208,0.0,176.3327178955078,184.0,47583.359375,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1037902832031,295.1239624023437,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830049872398376,1.0,0.0,0.0,3.654059886932373,3.654083728790283,8.909320854399994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.36376953125,0.0,1536.5308837890625,1895.4371337890625,0.0,4154.78857421875,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882699608802795,0.4546111524105072,0.4108807742595672,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.990208387374878,0.6234583854675293,0.5907643437385559,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812709927558899,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727135360240936,0.3555309176445007,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340052425861358,1.0674951076507568,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953228890895843,0.3953228890895843,1.0,1.0,-3.3997602462768555,1.0100466012954712,2.3897135257720947,0.2417237311601638,0.9027177095413208,0.9027177095413208,0.0,176.3327178955078,184.0,47583.359375,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1037902832031,295.1239624023437,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830049872398376,1.0,0.0,0.0,3.654059886932373,3.654083728790283,8.909320854399994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.36376953125,0.0,1536.5308837890625,1895.4371337890625,0.0,4154.78857421875,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837836980819702,0.4533555805683136,0.4102824926376343,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865707159042358,0.6227609515190125,0.590646505355835,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676696062088012,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729622960090637,0.3561396896839142,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341387122869491,1.0694701671600342,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944286704063415,0.3944286704063415,1.0,1.0,-3.405677318572998,1.009494662284851,2.3961825370788574,0.2400214523077011,0.9012410640716552,0.9012410640716552,0.0,179.3383331298828,187.0,48748.75,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1592102050781,295.30645751953125,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994011640548706,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.591796875,0.0,1539.4969482421875,1895.4371337890625,0.0,4249.27783203125,0.906562089920044,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837836980819702,0.4533555805683136,0.4102824926376343,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865707159042358,0.6227609515190125,0.590646505355835,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676696062088012,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729622960090637,0.3561396896839142,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341387122869491,1.0694701671600342,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944286704063415,0.3944286704063415,1.0,1.0,-3.405677318572998,1.009494662284851,2.3961825370788574,0.2400214523077011,0.9012410640716552,0.9012410640716552,0.0,179.3383331298828,187.0,48748.75,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1592102050781,295.30645751953125,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994011640548706,1.0,0.0,0.0,3.655879020690918,3.6559031009674072,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.591796875,0.0,1539.4969482421875,1895.4371337890625,0.0,4249.27783203125,0.906562089920044,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764044642448425,0.4508947134017944,0.4084555804729461,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470637321472,0.6206815242767334,0.5891402363777161,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904295921326,0.5877757668495178,0.4115377962589264,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244288563728333,0.3722725212574005,0.3558514714241028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394769906997,1.0683428049087524,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100355148315,0.3935344517230987,0.3935344517230987,1.0,1.0,-3.402533054351806,1.0058205127716064,2.3967125415802,0.2371787279844284,0.8971241116523743,0.8971241116523743,0.0,183.4781494140625,190.0,49825.03515625,0.0,3310.885498046875,1.0,279.7582092285156,283.02392578125,292.17706298828125,295.4010009765625,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64987063407898,3.6498947143554688,8.888904403647757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.501953125,0.0,1534.3599853515625,1895.4371337890625,0.0,4300.0,0.9053548574447632,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764044642448425,0.4508947134017944,0.4084555804729461,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470637321472,0.6206815242767334,0.5891402363777161,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904295921326,0.5877757668495178,0.4115377962589264,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244288563728333,0.3722725212574005,0.3558514714241028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394769906997,1.0683428049087524,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100355148315,0.3935344517230987,0.3935344517230987,1.0,1.0,-3.402533054351806,1.0058205127716064,2.3967125415802,0.2371787279844284,0.8971241116523743,0.8971241116523743,0.0,183.4781494140625,190.0,49825.03515625,0.0,3310.885498046875,1.0,279.7582092285156,283.02392578125,292.17706298828125,295.4010009765625,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64987063407898,3.6498947143554688,8.888904403647757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.501953125,0.0,1534.3599853515625,1895.4371337890625,0.0,4300.0,0.9053548574447632,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730369210243225,0.4501700699329376,0.40755695104599,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977017343044281,0.6200296878814697,0.5883055925369263,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606046080589294,0.5896044373512268,0.4126106202602386,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219053745269775,0.3721347749233246,0.355618804693222,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076035141944885,0.2333309948444366,1.067262887954712,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402118802070618,0.3930873572826385,0.3930873572826385,1.0,1.0,-3.400153398513794,1.0037150382995603,2.3964383602142334,0.235536977648735,0.8977644443511963,0.8977644443511963,0.0,185.3707427978516,190.0,48799.9375,0.0,3316.417724609375,1.0,280.0013427734375,283.1821594238281,292.099609375,295.173583984375,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979279637336732,1.0,0.0,0.0,3.647227048873901,3.647251129150391,8.876032779880916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.560546875,0.0,1531.041015625,1895.4371337890625,0.0,4282.50634765625,0.9047812223434448,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712456226348877,0.4499902725219726,0.4072604775428772,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752734303474426,0.6199331879615784,0.5880591869354248,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600462913513184,0.5919647812843323,0.4141407608985901,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206152319908142,0.3723625838756561,0.3557414710521698,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333838194608688,1.0672320127487185,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410622000694275,0.3927380442619324,0.3927380442619324,1.0,1.0,-3.4014439582824707,1.0031284093856812,2.3983154296875,0.2345810532569885,0.8980026245117188,0.8980026245117188,0.0,186.61151123046875,193.0,48660.53125,0.0,3326.60693359375,1.0,280.0422668457031,283.22882080078125,292.0829772949219,295.17724609375,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947798252105712,1.0,0.0,0.0,3.646470069885254,3.646493911743164,8.872348189470358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.3271484375,0.0,1529.7813720703125,1895.4371337890625,0.0,4255.81201171875,0.90454763174057,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151971817017,0.4504581987857818,0.4074970185756683,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207059621810913,0.588545560836792,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647393226624,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196981549263,0.3735129535198211,0.3566635549068451,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486496686935,1.069628119468689,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.39203941822052,0.39203941822052,1.0,1.0,-3.4107489585876465,1.00427508354187,2.4064738750457764,0.2335520535707473,0.9015384316444396,0.9015384316444396,0.0,188.39871215820312,196.0,47589.6796875,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.0526428222656,295.0601501464844,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983128547668457,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.83154296875,0.0,1532.7879638671875,1895.4371337890625,0.0,4155.8583984375,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151971817017,0.4504581987857818,0.4074970185756683,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207059621810913,0.588545560836792,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647393226624,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196981549263,0.3735129535198211,0.3566635549068451,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486496686935,1.069628119468689,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.39203941822052,0.39203941822052,1.0,1.0,-3.4107489585876465,1.00427508354187,2.4064738750457764,0.2335520535707473,0.9015384316444396,0.9015384316444396,0.0,188.39871215820312,196.0,47589.6796875,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.0526428222656,295.0601501464844,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983128547668457,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.83154296875,0.0,1532.7879638671875,1895.4371337890625,0.0,4155.8583984375,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663086891174316,0.4494396448135376,0.4071733653545379,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704054594039916,0.6201717257499695,0.5886449813842773,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314377307892,0.3574634194374084,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152612447738,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913407921791076,0.3913407921791076,1.0,1.0,-3.418558120727539,1.004885196685791,2.413672924041748,0.2325975745916366,0.900130033493042,0.900130033493042,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.1234741210937,295.2688293457031,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99461567401886,1.0,0.0,0.0,3.651763677597046,3.651787757873535,8.898127816792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.353515625,0.0,1535.017822265625,1895.4371337890625,0.0,4254.41650390625,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663086891174316,0.4494396448135376,0.4071733653545379,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704054594039916,0.6201717257499695,0.5886449813842773,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314377307892,0.3574634194374084,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152612447738,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913407921791076,0.3913407921791076,1.0,1.0,-3.418558120727539,1.004885196685791,2.413672924041748,0.2325975745916366,0.900130033493042,0.900130033493042,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.1234741210937,295.2688293457031,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99461567401886,1.0,0.0,0.0,3.651763677597046,3.651787757873535,8.898127816792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.353515625,0.0,1535.017822265625,1895.4371337890625,0.0,4254.41650390625,0.9056532979011536,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599091172218323,0.4470733404159546,0.4054509401321411,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637632966041564,0.6180793642997742,0.5871561765670776,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557032585144044,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732954859733581,0.3572464883327484,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642323493958,0.3904958367347717,0.3904958367347717,1.0,1.0,-3.416184663772583,1.001616597175598,2.414567947387696,0.2299845218658447,0.8960849046707153,0.8960849046707153,0.0,195.3155059814453,202.0,49861.95703125,0.0,3411.498291015625,1.0,279.7582397460937,283.0302734375,292.1467590332031,295.37115478515625,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645531892776489,3.6455559730529785,8.867784231370024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6572265625,0.0,1529.579833984375,1895.4371337890625,0.0,4300.0,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599091172218323,0.4470733404159546,0.4054509401321411,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637632966041564,0.6180793642997742,0.5871561765670776,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557032585144044,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732954859733581,0.3572464883327484,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642323493958,0.3904958367347717,0.3904958367347717,1.0,1.0,-3.416184663772583,1.001616597175598,2.414567947387696,0.2299845218658447,0.8960849046707153,0.8960849046707153,0.0,195.3155059814453,202.0,49861.95703125,0.0,3411.498291015625,1.0,279.7582397460937,283.0302734375,292.1467590332031,295.37115478515625,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645531892776489,3.6455559730529785,8.867784231370024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6572265625,0.0,1529.579833984375,1895.4371337890625,0.0,4300.0,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.855337917804718,0.4462008476257324,0.4042994081974029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437344551086,0.6172392964363098,0.5860074162483215,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263223171234,0.6087706089019775,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373277664185,0.3733881115913391,0.3571507334709167,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.233641430735588,1.0704772472381592,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896508812904358,0.3896508812904358,1.0,1.0,-3.4153506755828857,0.9988709092140198,2.4164798259735107,0.2272659838199615,0.8970245122909546,0.8970245122909546,0.0,198.51217651367188,205.0,48699.484375,0.0,3428.221435546875,1.0,280.0421142578125,283.2349548339844,292.0501708984375,295.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960994720458984,1.0,0.0,0.0,3.642129421234131,3.642153263092041,8.851237680573831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.6806640625,0.0,1524.965576171875,1895.4371337890625,0.0,4267.0185546875,0.90357768535614,1.0,0.0,3.0,1.0,0.0
