time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.855337917804718,0.4462008476257324,0.4042994081974029,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437344551086,0.6172392964363098,0.5860074162483215,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263223171234,0.6087706089019775,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373277664185,0.3733881115913391,0.3571507334709167,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.233641430735588,1.0704772472381592,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896508812904358,0.3896508812904358,1.0,1.0,-3.4153506755828857,0.9988709092140198,2.4164798259735107,0.2272659838199615,0.8970245122909546,0.8970245122909546,0.0,198.51217651367188,205.0,48699.484375,0.0,3428.221435546875,1.0,280.0421142578125,283.2349548339844,292.0501708984375,295.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960994720458984,1.0,0.0,0.0,3.642129421234131,3.642153263092041,8.851237680573831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.6806640625,0.0,1524.965576171875,1895.4371337890625,0.0,4267.0185546875,0.90357768535614,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542795181274414,0.4463214576244354,0.4042588770389557,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573900103569032,0.6174197793006897,0.5860060453414917,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534097909927368,0.6114941835403442,0.427823394536972,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082861304283142,0.3738462030887604,0.3574751615524292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942941546440125,0.233882799744606,1.071217656135559,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501727104187012,0.3892284035682678,0.3892284035682678,1.0,1.0,-3.4186935424804688,0.9987692832946776,2.419924259185791,0.2263567149639129,0.8990727066993713,0.8990727066993713,0.0,199.5682830810547,205.0,47705.80078125,0.0,3442.232177734375,1.0,280.298583984375,283.4101257324219,292.0054931640625,294.9788818359375,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883832335472108,1.0,0.0,0.0,3.64307165145874,3.6430957317352295,8.855818691699824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.94873046875,0.0,1525.191650390625,1895.4371337890625,0.0,4201.1572265625,0.9037495851516724,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538694977760315,0.4466708600521087,0.4045436978340149,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568660259246826,0.6178829073905945,0.5863808989524841,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542859196662904,0.6144565939903259,0.4298476576805115,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081384897232056,0.3745177388191223,0.3580595254898071,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429376602173,0.2343053966760635,1.0728992223739624,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513860821723938,0.3888987600803375,0.3888987600803375,1.0,1.0,-3.42464280128479,0.9998008012771606,2.42484188079834,0.2260099947452545,0.9006201028823853,0.9006201028823853,0.0,200.3714599609375,208.0,47627.08203125,0.0,3460.921630859375,1.0,280.3418273925781,283.46051025390625,292.01611328125,295.0262756347656,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848042726516724,1.0,0.0,0.0,3.646293640136719,3.646317481994629,8.871489285411371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.5419921875,0.0,1528.0909423828125,1895.4371337890625,0.0,4170.34228515625,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509302735328674,0.4456625878810882,0.4042289555072784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534692764282228,0.617218017578125,0.586359977722168,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535624980926514,0.6186497807502747,0.43320032954216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749036490917206,0.3588341176509857,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601916313171,1.075480580329895,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882395327091217,0.3882395327091217,1.0,1.0,-3.432321310043335,1.0004481077194214,2.431873321533203,0.2251100093126297,0.8992749452590942,0.8992749452590942,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.0854187011719,295.2330322265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996368944644928,1.0,0.0,0.0,3.647752523422241,3.6477766036987305,8.878590733729652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.1689453125,0.0,1530.517822265625,1895.4371337890625,0.0,4269.30419921875,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509302735328674,0.4456625878810882,0.4042289555072784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534692764282228,0.617218017578125,0.586359977722168,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535624980926514,0.6186497807502747,0.43320032954216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749036490917206,0.3588341176509857,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601916313171,1.075480580329895,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882395327091217,0.3882395327091217,1.0,1.0,-3.432321310043335,1.0004481077194214,2.431873321533203,0.2251100093126297,0.8992749452590942,0.8992749452590942,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.0854187011719,295.2330322265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996368944644928,1.0,0.0,0.0,3.647752523422241,3.6477766036987305,8.878590733729652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.1689453125,0.0,1530.517822265625,1895.4371337890625,0.0,4269.30419921875,0.9047526121139526,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475875854492188,0.4453651309013366,0.4036979377269745,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425220489502,0.6170433163642883,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523456692695618,0.6236333847045898,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755557537078857,0.3593382835388183,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875802755355835,0.3875802755355835,1.0,1.0,-3.437500238418579,1.0002580881118774,2.437242031097412,0.2236489057540893,0.9027484655380248,0.9027484655380248,0.0,206.2153778076172,214.0,47750.05859375,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.0121459960937,295.0420227050781,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879051446914672,1.0,0.0,0.0,3.653353452682495,3.653377294540405,8.905876143217029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.498046875,0.0,1535.6300048828125,1895.4371337890625,0.0,4197.05029296875,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475875854492188,0.4453651309013366,0.4036979377269745,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425220489502,0.6170433163642883,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523456692695618,0.6236333847045898,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755557537078857,0.3593382835388183,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875802755355835,0.3875802755355835,1.0,1.0,-3.437500238418579,1.0002580881118774,2.437242031097412,0.2236489057540893,0.9027484655380248,0.9027484655380248,0.0,206.2153778076172,214.0,47750.05859375,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.0121459960937,295.0420227050781,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879051446914672,1.0,0.0,0.0,3.653353452682495,3.653377294540405,8.905876143217029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.498046875,0.0,1535.6300048828125,1895.4371337890625,0.0,4197.05029296875,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441033363342285,0.4441010653972626,0.4030926525592804,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451202154159546,0.6159820556640625,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275973320007324,0.4395770132541656,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756802678108215,0.3598416745662689,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827587604522,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867504298686981,0.3867504298686981,1.0,1.0,-3.442620038986206,0.9995391964912416,2.4430809020996094,0.2219225913286209,0.9013948440551758,0.9013948440551758,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.06573486328125,295.2225036621094,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989369511604308,1.0,0.0,0.0,3.655724048614502,3.655747890472412,8.917437526179128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.93994140625,0.0,1539.212646484375,1895.4371337890625,0.0,4291.0322265625,0.906516969203949,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441033363342285,0.4441010653972626,0.4030926525592804,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451202154159546,0.6159820556640625,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275973320007324,0.4395770132541656,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756802678108215,0.3598416745662689,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827587604522,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867504298686981,0.3867504298686981,1.0,1.0,-3.442620038986206,0.9995391964912416,2.4430809020996094,0.2219225913286209,0.9013948440551758,0.9013948440551758,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.06573486328125,295.2225036621094,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989369511604308,1.0,0.0,0.0,3.655724048614502,3.655747890472412,8.917437526179128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.93994140625,0.0,1539.212646484375,1895.4371337890625,0.0,4291.0322265625,0.906516969203949,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838533878326416,0.441653311252594,0.401279479265213,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381062388420104,0.6135587096214294,0.5836777687072754,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421339988708,0.630336344242096,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622238636017,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342976033687591,1.0771676301956177,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462198257446,0.3859206140041351,0.3859206140041351,1.0,1.0,-3.438615083694458,0.9957315325737,2.4428834915161133,0.2191041409969329,0.8973931074142456,0.8973931074142456,0.0,213.6822509765625,220.0,49990.1953125,0.0,3572.132568359375,1.0,279.7581787109375,283.034423828125,292.1021423339844,295.3312072753906,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259256362915,3.650283336639404,8.890797857930011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.583984375,0.0,1534.683349609375,1895.4371337890625,0.0,4300.0,0.9054313898086548,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838533878326416,0.441653311252594,0.401279479265213,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381062388420104,0.6135587096214294,0.5836777687072754,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421339988708,0.630336344242096,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622238636017,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342976033687591,1.0771676301956177,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462198257446,0.3859206140041351,0.3859206140041351,1.0,1.0,-3.438615083694458,0.9957315325737,2.4428834915161133,0.2191041409969329,0.8973931074142456,0.8973931074142456,0.0,213.6822509765625,220.0,49990.1953125,0.0,3572.132568359375,1.0,279.7581787109375,283.034423828125,292.1021423339844,295.3312072753906,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259256362915,3.650283336639404,8.890797857930011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.583984375,0.0,1534.683349609375,1895.4371337890625,0.0,4300.0,0.9054313898086548,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359936475753784,0.440923810005188,0.400385320186615,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934799313545227,0.6127320528030396,0.5826847553253174,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450883269309998,0.6322372555732727,0.4428705275058746,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.793610155582428,0.3746631145477295,0.3591496348381042,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898184776306,0.2340480238199234,1.075907826423645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606884598731995,0.3855057060718536,0.3855057060718536,1.0,1.0,-3.4358067512512207,0.9935646653175354,2.44224214553833,0.2174780815839767,0.8980815410614014,0.8980815410614014,0.0,215.60096740722656,220.0,48955.9609375,0.0,3576.683837890625,1.0,280.0013427734375,283.1919250488281,292.0264587402344,295.1088256835937,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647872924804688,3.6478970050811768,8.879177357812296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.18896484375,0.0,1531.655029296875,1895.4371337890625,0.0,4300.0,0.9049155712127686,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.834646999835968,0.440728098154068,0.4000803828239441,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.932951271533966,0.612454354763031,0.5822733640670776,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9447996020317078,0.6346901059150696,0.444461464881897,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7924647331237793,0.3748319149017334,0.359217882156372,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6799814701080322,0.2340627014636993,1.0757083892822266,284.92431640625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9254150390625,1.0,0.6614757180213928,0.3851895034313202,0.3851895034313202,1.0,1.0,-3.4366934299468994,0.9929125905036926,2.4437806606292725,0.2165284752845764,0.8983621001243591,0.8983621001243591,0.0,216.8599395751953,223.0,48813.1640625,0.0,3586.208984375,1.0,280.04217529296875,283.2379455566406,292.0029296875,295.10858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36059.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983258247375488,1.0,0.0,0.0,3.647347450256348,3.647371530532837,8.876619403963559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.46337890625,0.0,1530.6607666015625,1895.4371337890625,0.0,4285.8701171875,0.9047347903251648,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334428668022156,0.4411503970623016,0.4002819061279297,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311813116073608,0.6128559112548828,0.5824171304702759,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.6404601335525513,0.4482994973659515,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861772537231,0.3758680522441864,0.3600337207317352,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583604812622,1.0777958631515503,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462641716003,0.3845571279525757,0.3845571279525757,1.0,1.0,-3.445206642150879,0.9938980340957642,2.451308488845825,0.2154800444841385,0.901976764202118,0.901976764202118,0.0,218.67935180664065,226.0,47731.3671875,0.0,3617.392822265625,1.0,280.3417358398437,283.46258544921875,291.9642333984375,294.9812316894531,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875531792640686,1.0,0.0,0.0,3.651786327362061,3.65181040763855,8.89823866145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.6337890625,0.0,1534.14501953125,1895.4371337890625,0.0,4194.02490234375,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334428668022156,0.4411503970623016,0.4002819061279297,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311813116073608,0.6128559112548828,0.5824171304702759,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460307359695436,0.6404601335525513,0.4482994973659515,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861772537231,0.3758680522441864,0.3600337207317352,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583604812622,1.0777958631515503,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462641716003,0.3845571279525757,0.3845571279525757,1.0,1.0,-3.445206642150879,0.9938980340957642,2.451308488845825,0.2154800444841385,0.901976764202118,0.901976764202118,0.0,218.67935180664065,226.0,47731.3671875,0.0,3617.392822265625,1.0,280.3417358398437,283.46258544921875,291.9642333984375,294.9812316894531,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875531792640686,1.0,0.0,0.0,3.651786327362061,3.65181040763855,8.89823866145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.6337890625,0.0,1534.14501953125,1895.4371337890625,0.0,4194.02490234375,0.9056009650230408,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830976665019989,0.4401191771030426,0.3999387919902801,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119739413261414,0.5821852684020996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446714401245117,0.4516760110855102,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.3761666715145111,0.3607252538204193,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432991027832,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839247524738312,0.3839247524738312,1.0,1.0,-3.452211618423462,0.994353711605072,2.457857847213745,0.2145216912031173,0.9006505608558655,0.9006505608558655,0.0,221.47476196289065,229.0,48918.6796875,0.0,3650.78955078125,1.0,280.05780029296875,283.26080322265625,292.03240966796875,295.185791015625,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991106390953064,1.0,0.0,0.0,3.653444290161133,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.23828125,0.0,1536.8114013671875,1895.4371337890625,0.0,4292.49853515625,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830976665019989,0.4401191771030426,0.3999387919902801,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119739413261414,0.5821852684020996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456192851066588,0.6446714401245117,0.4516760110855102,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.3761666715145111,0.3607252538204193,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432991027832,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839247524738312,0.3839247524738312,1.0,1.0,-3.452211618423462,0.994353711605072,2.457857847213745,0.2145216912031173,0.9006505608558655,0.9006505608558655,0.0,221.47476196289065,229.0,48918.6796875,0.0,3650.78955078125,1.0,280.05780029296875,283.26080322265625,292.03240966796875,295.185791015625,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991106390953064,1.0,0.0,0.0,3.653444290161133,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.23828125,0.0,1536.8114013671875,1895.4371337890625,0.0,4292.49853515625,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260877132415771,0.4377633929252624,0.398223876953125,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215024709701538,0.609562337398529,0.5803935527801514,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154347896576,0.6474894285202026,0.4539316296577453,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856390476226807,0.3754053711891174,0.3603933453559875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342462092638015,1.0790163278579712,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.667539119720459,0.3831485211849212,0.3831485211849212,1.0,1.0,-3.448995590209961,0.990975260734558,2.4580204486846924,0.2119582742452621,0.8966841101646423,0.8966841101646423,0.0,225.6244354248047,232.0,50006.0625,0.0,3667.443359375,1.0,279.7582092285156,283.0378112792969,292.0742492675781,295.3025207519531,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476058959960938,3.647629976272583,8.87787678038876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.197265625,0.0,1531.8046875,1895.4371337890625,0.0,4300.0,0.904845893383026,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260877132415771,0.4377633929252624,0.398223876953125,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215024709701538,0.609562337398529,0.5803935527801514,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154347896576,0.6474894285202026,0.4539316296577453,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856390476226807,0.3754053711891174,0.3603933453559875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342462092638015,1.0790163278579712,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.667539119720459,0.3831485211849212,0.3831485211849212,1.0,1.0,-3.448995590209961,0.990975260734558,2.4580204486846924,0.2119582742452621,0.8966841101646423,0.8966841101646423,0.0,225.6244354248047,232.0,50006.0625,0.0,3667.443359375,1.0,279.7582092285156,283.0378112792969,292.0742492675781,295.3025207519531,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476058959960938,3.647629976272583,8.87787678038876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.197265625,0.0,1531.8046875,1895.4371337890625,0.0,4300.0,0.904845893383026,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235771656036377,0.437024861574173,0.3972943425178528,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918186902999878,0.6086616516113281,0.579305112361908,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507471561432,0.6497154831886292,0.4552314579486847,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834243774414062,0.3752239942550659,0.3601052463054657,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671852171421051,0.2340121418237686,1.0777928829193115,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682835221290588,0.3827138245105743,0.3827138245105743,1.0,1.0,-3.446305990219116,0.9887876510620116,2.4575183391571045,0.2102651745080948,0.8974684476852417,0.8974684476852417,0.0,227.7197265625,232.0,48939.421875,0.0,3673.2646484375,1.0,280.0108642578125,283.2060852050781,291.9939880371094,295.0799560546875,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450676918029785,3.6450915336608887,8.865525273904495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.8154296875,0.0,1528.4979248046875,1895.4371337890625,0.0,4300.0,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225354552268982,0.4368675351142883,0.3970632553100586,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167411923408508,0.6083929538726807,0.5789433717727661,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.94039386510849,0.651909351348877,0.4566739797592163,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825521230697632,0.3753781914710998,0.3601846098899841,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.234042689204216,1.0777373313903809,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689942479133606,0.3823722600936889,0.3823722600936889,1.0,1.0,-3.44735074043274,0.9881225228309632,2.459228277206421,0.2092828601598739,0.8976870179176331,0.8976870179176331,0.0,228.81173706054688,235.0,48833.6015625,0.0,3682.243408203125,1.0,280.0421447753906,283.24169921875,291.9759521484375,295.08258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990378022193908,1.0,0.0,0.0,3.644549608230591,3.64457368850708,8.863005973580584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.5361328125,0.0,1527.5816650390625,1895.4371337890625,0.0,4291.88427734375,0.9041123986244202,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217162489891052,0.4369664490222931,0.397007018327713,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155774116516112,0.6084036231040955,0.5787854790687561,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407141208648682,0.6547040939331055,0.4584780633449554,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819370627403259,0.3757784962654114,0.3604545593261719,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.2342534959316253,1.078338623046875,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699289083480835,0.381984144449234,0.381984144449234,1.0,1.0,-3.450305223464966,0.987953245639801,2.4623520374298096,0.2083780169486999,0.8997641205787659,0.8997641205787659,0.0,229.8673095703125,235.0,47833.64453125,0.0,3695.664794921875,1.0,280.29864501953125,283.4164123535156,291.9279479980469,294.9100646972656,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991845428943634,1.0,0.0,0.0,3.645643949508667,3.645667791366577,8.86832879132271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.64501953125,0.0,1527.9830322265625,1895.4371337890625,0.0,4230.8076171875,0.9043186902999878,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214174509048462,0.4372901618480682,0.3972703516483307,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.915069818496704,0.6086946725845337,0.5790004730224609,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416787028312684,0.6577374339103699,0.4605531394481659,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818422913551331,0.3763926029205322,0.3609857261180877,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402400016785,0.2346474379301071,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710683703422546,0.3816887140274048,0.3816887140274048,1.0,1.0,-3.455879211425781,0.9889121651649476,2.4669668674468994,0.2080286294221878,0.90133798122406,0.90133798122406,0.0,230.6734771728516,238.0,47753.65234375,0.0,3714.032470703125,1.0,280.34185791015625,283.466552734375,291.9367370605469,294.9546813964844,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884923696517944,1.0,0.0,0.0,3.648994445800781,3.6490182876586914,8.884636599759688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.18359375,0.0,1531.0362548828125,1895.4371337890625,0.0,4202.09423828125,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030621528625,0.4362653195858001,0.3969326317310333,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120643138885498,0.6077163815498352,0.5786781311035156,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838982582092,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594138145447,0.3766569793224334,0.3616497814655304,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348432093858719,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810978233814239,0.3810978233814239,1.0,1.0,-3.462775468826294,0.989429235458374,2.473346471786499,0.2071498185396194,0.9000547528266907,0.9000547528266907,0.0,233.50770568847656,241.0,48945.43359375,0.0,3747.676513671875,1.0,280.0578308105469,283.26495361328125,292.0062561035156,295.16046142578125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650728702545166,3.6507527828216553,8.893084668670781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.46728515625,0.0,1533.7711181640625,1895.4371337890625,0.0,4300.0,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191030621528625,0.4362653195858001,0.3969326317310333,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120643138885498,0.6077163815498352,0.5786781311035156,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838982582092,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594138145447,0.3766569793224334,0.3616497814655304,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348432093858719,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810978233814239,0.3810978233814239,1.0,1.0,-3.462775468826294,0.989429235458374,2.473346471786499,0.2071498185396194,0.9000547528266907,0.9000547528266907,0.0,233.50770568847656,241.0,48945.43359375,0.0,3747.676513671875,1.0,280.0578308105469,283.26495361328125,292.0062561035156,295.16046142578125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650728702545166,3.6507527828216553,8.893084668670781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.46728515625,0.0,1533.7711181640625,1895.4371337890625,0.0,4300.0,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144347667694092,0.4339198172092438,0.3952278196811676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063995480537416,0.6052173972129822,0.5768041014671326,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381778836250304,0.6647359728813171,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762566804885864,0.3758541047573089,0.3612816333770752,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955148696899,0.2342218458652496,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805069327354431,0.3805069327354431,1.0,1.0,-3.459367513656616,0.9865211248397828,2.472846508026123,0.205090656876564,0.8961362838745117,0.8961362838745117,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.96630859375,1.0,279.7582702636719,283.04217529296875,292.0541687011719,295.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206382324686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.80078125,0.0,1528.88916015625,1895.4371337890625,0.0,4300.0,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144347667694092,0.4339198172092438,0.3952278196811676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063995480537416,0.6052173972129822,0.5768041014671326,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381778836250304,0.6647359728813171,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762566804885864,0.3758541047573089,0.3612816333770752,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955148696899,0.2342218458652496,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805069327354431,0.3805069327354431,1.0,1.0,-3.459367513656616,0.9865211248397828,2.472846508026123,0.205090656876564,0.8961362838745117,0.8961362838745117,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.96630859375,1.0,279.7582702636719,283.04217529296875,292.0541687011719,295.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206382324686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.80078125,0.0,1528.88916015625,1895.4371337890625,0.0,4300.0,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748959541321,0.4330178201198578,0.3940670490264892,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154377937316,0.6039531826972961,0.5752688646316528,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365994930267334,0.669156014919281,0.4689154922962188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733937501907349,0.3757834136486053,0.3610331118106842,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046912431717,1.0797539949417114,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764361262321472,0.3798065781593323,0.3798065781593323,1.0,1.0,-3.4574971199035645,0.9838213920593262,2.4736757278442383,0.2026038765907287,0.8971812725067139,0.8971812725067139,0.0,240.8832397460937,247.0,48864.0546875,0.0,3778.294677734375,1.0,280.0421142578125,283.24578857421875,291.9579467773437,295.0660095214844,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995021224021912,1.0,0.0,0.0,3.6420960426330566,3.642120122909546,8.851076245264267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.36962890625,0.0,1524.83056640625,1895.4371337890625,0.0,4295.8017578125,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109748959541321,0.4330178201198578,0.3940670490264892,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023154377937316,0.6039531826972961,0.5752688646316528,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365994930267334,0.669156014919281,0.4689154922962188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733937501907349,0.3757834136486053,0.3610331118106842,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046912431717,1.0797539949417114,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764361262321472,0.3798065781593323,0.3798065781593323,1.0,1.0,-3.4574971199035645,0.9838213920593262,2.4736757278442383,0.2026038765907287,0.8971812725067139,0.8971812725067139,0.0,240.8832397460937,247.0,48864.0546875,0.0,3778.294677734375,1.0,280.0421142578125,283.24578857421875,291.9579467773437,295.0660095214844,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995021224021912,1.0,0.0,0.0,3.6420960426330566,3.642120122909546,8.851076245264267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.36962890625,0.0,1524.83056640625,1895.4371337890625,0.0,4295.8017578125,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809883713722229,0.4334243535995483,0.3942629694938659,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718729019164,0.6041544675827026,0.5752342939376831,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191994667052,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767540454864502,0.3617945313453674,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345965355634689,1.0818551778793335,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791062235832214,0.3791062235832214,1.0,1.0,-3.465799570083618,0.9844756722450256,2.481323719024658,0.2012478709220886,0.9008737802505492,0.9008737802505492,0.0,242.757080078125,250.0,47785.3125,0.0,3809.909423828125,1.0,280.3417053222656,283.4703674316406,291.919921875,294.9390869140625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989068329334259,1.0,0.0,0.0,3.646719932556152,3.6467440128326416,8.873565207068168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.68701171875,0.0,1528.47412109375,1895.4371337890625,0.0,4207.03662109375,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809883713722229,0.4334243535995483,0.3942629694938659,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008718729019164,0.6041544675827026,0.5752342939376831,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191994667052,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767540454864502,0.3617945313453674,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345965355634689,1.0818551778793335,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791062235832214,0.3791062235832214,1.0,1.0,-3.465799570083618,0.9844756722450256,2.481323719024658,0.2012478709220886,0.9008737802505492,0.9008737802505492,0.0,242.757080078125,250.0,47785.3125,0.0,3809.909423828125,1.0,280.3417053222656,283.4703674316406,291.919921875,294.9390869140625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989068329334259,1.0,0.0,0.0,3.646719932556152,3.6467440128326416,8.873565207068168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.68701171875,0.0,1528.47412109375,1895.4371337890625,0.0,4207.03662109375,0.9044644236564636,1.0,0.0,3.0,1.0,0.0
