time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092605471611023,0.4331684410572052,0.3943746089935303,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001062512397766,0.6038929224014282,0.5753149390220642,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938451886177063,0.6773682832717896,0.4747408330440521,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724123001098633,0.3770457804203033,0.3622821867465973,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620042324066162,0.2348165661096573,1.0835046768188477,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796640753746033,0.378756046295166,0.378756046295166,1.0,1.0,-3.4709393978118896,0.9851186871528624,2.485820770263672,0.2007996439933776,0.9000531435012817,0.9000531435012817,0.0,243.85641479492188,250.0,48830.82421875,0.0,3829.175048828125,1.0,280.0986633300781,283.314208984375,291.98846435546875,295.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961087703704834,1.0,0.0,0.0,3.64860725402832,3.6486313343048096,8.882752240424452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.24365234375,0.0,1530.95654296875,1895.4371337890625,0.0,4267.09765625,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075950145721436,0.4323964416980743,0.3939194977283478,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982908129692078,0.6030909419059753,0.5748282670974731,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377269744873048,0.6791725158691406,0.4761760234832763,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.771200954914093,0.3769729733467102,0.3624171912670135,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.2347789704799652,1.0841299295425415,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807148456573486,0.3784210681915283,0.3784210681915283,1.0,1.0,-3.47245454788208,0.9846031069755554,2.487851619720459,0.2000155299901962,0.8996410369873047,0.8996410369873047,0.0,245.60076904296875,253.0,48980.8515625,0.0,3843.284912109375,1.0,280.0577087402344,283.2689208984375,291.9922180175781,295.1473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648645877838135,3.648669958114624,8.882939823706693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.43017578125,0.0,1531.4168701171875,1895.4371337890625,0.0,4300.0,0.9049437642097472,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995137214661,0.432055115699768,0.3933615684509277,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952803611755371,0.6025205254554749,0.5740618109703064,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262192726136,0.6842097043991089,0.4794109463691711,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661285400391,0.3774596452713012,0.3627663850784302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593343615531921,0.2350810915231704,1.0853358507156372,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827774047851562,0.3777510821819305,0.3777510821819305,1.0,1.0,-3.4766132831573486,0.9839617013931274,2.4926517009735107,0.1982856839895248,0.9032151699066162,0.9032151699066162,0.0,248.6222686767578,256.0,47909.4140625,0.0,3871.61376953125,1.0,280.3421630859375,283.47247314453125,291.9256286621094,294.9622497558594,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916975498199464,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.91241768385953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.28662109375,0.0,1537.036376953125,1895.4371337890625,0.0,4229.54443359375,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048995137214661,0.432055115699768,0.3933615684509277,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952803611755371,0.6025205254554749,0.5740618109703064,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262192726136,0.6842097043991089,0.4794109463691711,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661285400391,0.3774596452713012,0.3627663850784302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593343615531921,0.2350810915231704,1.0853358507156372,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827774047851562,0.3777510821819305,0.3777510821819305,1.0,1.0,-3.4766132831573486,0.9839617013931274,2.4926517009735107,0.1982856839895248,0.9032151699066162,0.9032151699066162,0.0,248.6222686767578,256.0,47909.4140625,0.0,3871.61376953125,1.0,280.3421630859375,283.47247314453125,291.9256286621094,294.9622497558594,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916975498199464,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.91241768385953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.28662109375,0.0,1537.036376953125,1895.4371337890625,0.0,4229.54443359375,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020258545875549,0.4307730197906494,0.3927312791347503,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921361565589905,0.6010990738868713,0.5732600092887878,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282515525818,0.6880970597267151,0.4825429320335388,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.377413809299469,0.363113671541214,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770811259746551,0.3770811259746551,1.0,1.0,-3.48071026802063,0.9832808375358582,2.497429370880127,0.1967886090278625,0.9019765853881836,0.9019765853881836,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,291.99169921875,295.1528015136719,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657527208328247,3.657551288604736,8.926236887418781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.0244140625,0.0,1541.130859375,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020258545875549,0.4307730197906494,0.3927312791347503,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921361565589905,0.6010990738868713,0.5732600092887878,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282515525818,0.6880970597267151,0.4825429320335388,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.377413809299469,0.363113671541214,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770811259746551,0.3770811259746551,1.0,1.0,-3.48071026802063,0.9832808375358582,2.497429370880127,0.1967886090278625,0.9019765853881836,0.9019765853881836,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,291.99169921875,295.1528015136719,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657527208328247,3.657551288604736,8.926236887418781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.0244140625,0.0,1541.130859375,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972530722618103,0.4283203780651092,0.39091557264328,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006369590759,0.598344624042511,0.5711213946342468,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.6905801892280579,0.4845816195011139,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791301727295,0.3764095902442932,0.3625433146953583,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764185905456543,0.3764185905456543,1.0,1.0,-3.4755642414093018,0.9795780181884766,2.495986223220825,0.1942980289459228,0.8980956673622131,0.8980956673622131,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.31591796875,1.0,279.7582092285156,283.0438537597656,292.0485534667969,295.2833251953125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902075592231995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.9091796875,0.0,1537.1568603515625,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972530722618103,0.4283203780651092,0.39091557264328,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006369590759,0.598344624042511,0.5711213946342468,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.6905801892280579,0.4845816195011139,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791301727295,0.3764095902442932,0.3625433146953583,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764185905456543,0.3764185905456543,1.0,1.0,-3.4755642414093018,0.9795780181884766,2.495986223220825,0.1942980289459228,0.8980956673622131,0.8980956673622131,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.31591796875,1.0,279.7582092285156,283.0438537597656,292.0485534667969,295.2833251953125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902075592231995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.9091796875,0.0,1537.1568603515625,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946207523345947,0.4274932444095611,0.3898745477199554,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842676281929016,0.5971972942352295,0.5697616934776306,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317140579223632,0.6930400133132935,0.4859917461872101,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302205085754,0.3761216998100281,0.3621267080307007,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525626182556152,0.2339946627616882,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870526075363159,0.3759945631027221,0.3759945631027221,1.0,1.0,-3.4718971252441406,0.977096438407898,2.494800567626953,0.192488893866539,0.8990073204040527,0.8990073204040527,0.0,258.40338134765625,262.0,49054.5078125,0.0,3917.848388671875,1.0,280.0208740234375,283.2224426269531,291.9674072265625,295.0653381347656,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650399923324585,3.650424003601074,8.891482252693095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.08935546875,0.0,1534.1846923828125,1895.4371337890625,0.0,4300.0,0.9054455161094666,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938491702079773,0.4273353815078735,0.389680415391922,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833683729171753,0.5968804359436035,0.5693928003311157,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209720611572,0.6947588324546814,0.4871355891227722,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609570622444153,0.3761882185935974,0.36214479804039,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520240306854248,0.2339924424886703,1.0831022262573242,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875650882720947,0.3757560551166534,0.3757560551166534,1.0,1.0,-3.47243332862854,0.9765544533729552,2.495878934860229,0.1917576640844345,0.8991729021072388,0.8991729021072388,0.0,259.2643737792969,265.0,48983.0625,0.0,3924.310546875,1.0,280.04217529296875,283.2466125488281,291.95703125,295.0715637207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998506307601928,1.0,0.0,0.0,3.6501622200012207,3.65018630027771,8.890324920685089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.3017578125,0.0,1533.6917724609375,1895.4371337890625,0.0,4298.7412109375,0.9053550958633424,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930746674537659,0.4273882508277893,0.3895844519138336,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824315071105957,0.5967487692832947,0.5691012144088745,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.93206387758255,0.697456955909729,0.4888649880886078,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.760434627532959,0.3765014708042145,0.362330675125122,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.2341627031564712,1.0835084915161133,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.68839430809021,0.3754247725009918,0.3754247725009918,1.0,1.0,-3.4747536182403564,0.9763176441192628,2.4984359741210938,0.1909183710813522,0.9012877941131592,0.9012877941131592,0.0,260.3061828613281,265.0,47977.69140625,0.0,3936.341552734375,1.0,280.2987976074219,283.4210510253906,291.91119384765625,294.9007873535156,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927527904510498,1.0,0.0,0.0,3.651505708694458,3.6515297889709473,8.896870440366911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.27734375,0.0,1534.392822265625,1895.4371337890625,0.0,4238.5517578125,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928030490875244,0.4276658296585083,0.3898062407970428,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820037841796875,0.5969001054763794,0.569183886051178,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329837560653688,0.7003978490829468,0.4908765256404876,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603542804718018,0.377032071352005,0.3627823889255523,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.651478111743927,0.234521597623825,1.0848956108093262,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894313097000122,0.3751691877841949,0.3751691877841949,1.0,1.0,-3.4797468185424805,0.9771700501441956,2.5025765895843506,0.190586656332016,0.90289705991745,0.90289705991745,0.0,261.0999450683594,268.0,47897.765625,0.0,3953.658203125,1.0,280.3418884277344,283.4708557128906,291.9230651855469,294.947998046875,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893489480018616,1.0,0.0,0.0,3.6550586223602295,3.655082702636719,8.914191766962176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.90478515625,0.0,1537.6988525390625,1895.4371337890625,0.0,4209.44384765625,0.9063245058059692,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906465530395508,0.426586776971817,0.3894107341766357,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956874489784241,0.5686294436454773,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832419872284,0.7043087482452393,0.4940792918205261,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771319091320038,0.3632921576499939,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346539050340652,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746579587459564,0.3746579587459564,1.0,1.0,-3.4855399131774902,0.977509379386902,2.508030414581299,0.189775213599205,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,292.0012512207031,295.161865234375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657203912734986,3.6572279930114746,8.924658914111205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.1650390625,0.0,1540.9049072265625,1895.4371337890625,0.0,4300.0,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906465530395508,0.426586776971817,0.3894107341766357,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956874489784241,0.5686294436454773,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832419872284,0.7043087482452393,0.4940792918205261,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771319091320038,0.3632921576499939,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346539050340652,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746579587459564,0.3746579587459564,1.0,1.0,-3.4855399131774902,0.977509379386902,2.508030414581299,0.189775213599205,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,292.0012512207031,295.161865234375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657203912734986,3.6572279930114746,8.924658914111205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.1650390625,0.0,1540.9049072265625,1895.4371337890625,0.0,4300.0,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863816618919373,0.4242500066757202,0.3877109289169311,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751869201660156,0.5930609107017517,0.5666172504425049,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301401972770692,0.7066881060600281,0.4960438013076782,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.755811333656311,0.3761865794658661,0.3627877533435821,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476746797561646,0.2339877337217331,1.0855880975723269,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929791569709778,0.3741554915904999,0.3741554915904999,1.0,1.0,-3.481217861175537,0.9745621085166932,2.506655693054199,0.1878881156444549,0.8979048132896423,0.8979048132896423,0.0,267.9816589355469,271.0,50190.84765625,0.0,3998.279296875,1.0,279.7587280273437,283.046630859375,292.0606994628906,295.2969970703125,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520590782165527,3.652083158493042,8.899567660591856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8154296875,0.0,1536.6324462890625,1895.4371337890625,0.0,4300.0,0.9058294892311096,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862994074821472,0.4242090880870819,0.3876748085021972,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751015067100525,0.5930132865905762,0.5665739178657532,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084228515625,0.7067297697067261,0.4960722923278808,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557486891746521,0.3761672973632812,0.3627722859382629,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197242736816,0.233972892165184,1.0855381488800049,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929982304573059,0.3741467595100403,0.3741467595100403,1.0,1.0,-3.4810779094696045,0.9744897484779358,2.506588220596313,0.1878465861082077,0.8978567123413086,0.8978567123413086,0.0,268.055419921875,274.0,50190.14453125,0.0,3998.362548828125,1.0,279.7582092285156,283.0459899902344,292.0604858398437,295.2958374023437,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519269943237305,3.65195107460022,8.898923624656163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.57470703125,0.0,1536.4991455078125,1895.4371337890625,0.0,4300.0,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783134937286377,0.4232451915740967,0.3864674866199493,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768026351929,0.5915946364402771,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287852644920348,0.7108779549598694,0.4985977113246918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533601522445679,0.3759397566318512,0.3623754978179931,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454770565032959,0.2337034493684768,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545771598816,0.3735243678092956,0.3735243678092956,1.0,1.0,-3.478265285491944,0.9716988205909728,2.5065665245056152,0.1854859441518783,0.8989821672439575,0.8989821672439575,0.0,271.220947265625,277.0,49015.9453125,0.0,4010.055908203125,1.0,280.04217529296875,283.2493591308594,291.97418212890625,295.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991965889930724,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.88669376308826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.71484375,0.0,1532.8800048828125,1895.4371337890625,0.0,4293.22412109375,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783134937286377,0.4232451915740967,0.3864674866199493,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716768026351929,0.5915946364402771,0.5649024248123169,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287852644920348,0.7108779549598694,0.4985977113246918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533601522445679,0.3759397566318512,0.3623754978179931,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454770565032959,0.2337034493684768,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545771598816,0.3735243678092956,0.3735243678092956,1.0,1.0,-3.478265285491944,0.9716988205909728,2.5065665245056152,0.1854859441518783,0.8989821672439575,0.8989821672439575,0.0,271.220947265625,277.0,49015.9453125,0.0,4010.055908203125,1.0,280.04217529296875,283.2493591308594,291.97418212890625,295.0888671875,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991965889930724,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.88669376308826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.71484375,0.0,1532.8800048828125,1895.4371337890625,0.0,4293.22412109375,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821629643440247,0.4235782325267792,0.3866002261638641,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915694236755371,0.5646733641624451,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402998924256,0.716494619846344,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.3767589330673218,0.3629946708679199,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729020059108734,0.3729020059108734,1.0,1.0,-3.4856557846069336,0.9722267389297484,2.5134289264678955,0.1842110604047775,0.9027692079544068,0.9027692079544068,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.999267578125,1.0,280.3417663574219,283.4740600585937,291.9467468261719,294.9728698730469,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884235262870787,1.0,0.0,0.0,3.654377222061157,3.654401302337648,8.910868700695573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.95703125,0.0,1536.9256591796875,1895.4371337890625,0.0,4201.5029296875,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821629643440247,0.4235782325267792,0.3866002261638641,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703928589820862,0.5915694236755371,0.5646733641624451,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300402998924256,0.716494619846344,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.3767589330673218,0.3629946708679199,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729020059108734,0.3729020059108734,1.0,1.0,-3.4856557846069336,0.9722267389297484,2.5134289264678955,0.1842110604047775,0.9027692079544068,0.9027692079544068,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.999267578125,1.0,280.3417663574219,283.4740600585937,291.9467468261719,294.9728698730469,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884235262870787,1.0,0.0,0.0,3.654377222061157,3.654401302337648,8.910868700695573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.95703125,0.0,1536.9256591796875,1895.4371337890625,0.0,4201.5029296875,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816129326820374,0.4232963621616363,0.386683851480484,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697137832641602,0.5912012457847595,0.5646461248397827,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305456280708312,0.7187091112136841,0.5041711926460266,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339126586914,0.3769742548465729,0.3634121417999267,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330283164978,0.2344506978988647,1.0874264240264893,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416043281555,0.3725908398628235,0.3725908398628235,1.0,1.0,-3.490332126617432,0.9728007316589355,2.517531394958496,0.1837993860244751,0.9019948244094848,0.9019948244094848,0.0,274.18878173828125,280.0,48993.88671875,0.0,4058.52392578125,1.0,280.0984802246094,283.3177490234375,292.0203552246094,295.2020263671875,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953362345695496,1.0,0.0,0.0,3.656442403793335,3.656466484069824,8.920943059820274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.78271484375,0.0,1539.6109619140625,1895.4371337890625,0.0,4260.5400390625,0.9066184163093568,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801352143287659,0.4225063323974609,0.3862111270427704,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681576251983643,0.5903133749961853,0.5640705823898315,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299211502075196,0.7203264832496643,0.505483865737915,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515289783477783,0.3768247365951538,0.3634759485721588,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343911528587341,1.0879589319229126,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982112526893616,0.3722943663597107,0.3722943663597107,1.0,1.0,-3.4913747310638428,0.972229301929474,2.5191452503204346,0.183066040277481,0.9016333818435668,0.9016333818435668,0.0,275.9329528808594,283.0,49144.78515625,0.0,4071.592041015625,1.0,280.0576477050781,283.2724914550781,292.02850341796875,295.1917419433594,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996638298034668,1.0,0.0,0.0,3.6566860675811768,3.656710147857666,8.922132224142842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.638671875,0.0,1540.2947998046875,1895.4371337890625,0.0,4297.166015625,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385274887085,0.4201323091983795,0.3844796121120453,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863932192325592,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133277893066,0.7226271629333496,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485209107398987,0.3758184313774109,0.3629191517829895,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821743965149,0.2337083667516708,1.0865634679794312,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717014193534851,0.3717014193534851,1.0,1.0,-3.4867873191833496,0.9689215421676636,2.517865896224976,0.1808528155088424,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.140625,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,292.0856018066406,295.3243713378906,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.1015625,0.0,1536.1116943359375,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760385274887085,0.4201323091983795,0.3844796121120453,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863932192325592,0.5876537561416626,0.5620174407958984,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133277893066,0.7226271629333496,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485209107398987,0.3758184313774109,0.3629191517829895,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821743965149,0.2337083667516708,1.0865634679794312,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.3717014193534851,0.3717014193534851,1.0,1.0,-3.4867873191833496,0.9689215421676636,2.517865896224976,0.1808528155088424,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.140625,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,292.0856018066406,295.3243713378906,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.1015625,0.0,1536.1116943359375,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730569839477539,0.4191576838493347,0.3832669556140899,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607369661331177,0.5862226486206055,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266866564750671,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462828755378723,0.3755467236042022,0.3624821007251739,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957304000854,0.2334341704845428,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711084723472595,0.3711084723472595,1.0,1.0,-3.4838168621063232,0.9661560654640198,2.517660617828369,0.1785288602113723,0.8990424871444702,0.8990424871444702,0.0,283.2708740234375,289.0,49063.9609375,0.0,4095.922119140625,1.0,280.04217529296875,283.2525634765625,292.0005187988281,295.1177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987232089042664,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304385669064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.40869140625,0.0,1532.7451171875,1895.4371337890625,0.0,4289.2275390625,0.90516859292984,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730569839477539,0.4191576838493347,0.3832669556140899,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607369661331177,0.5862226486206055,0.5603443384170532,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266866564750671,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462828755378723,0.3755467236042022,0.3624821007251739,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957304000854,0.2334341704845428,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711084723472595,0.3711084723472595,1.0,1.0,-3.4838168621063232,0.9661560654640198,2.517660617828369,0.1785288602113723,0.8990424871444702,0.8990424871444702,0.0,283.2708740234375,289.0,49063.9609375,0.0,4095.922119140625,1.0,280.04217529296875,283.2525634765625,292.0005187988281,295.1177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987232089042664,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304385669064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.40869140625,0.0,1532.7451171875,1895.4371337890625,0.0,4289.2275390625,0.90516859292984,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721445560455322,0.4194726049900055,0.3833855390548706,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595281839370728,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090958595276,0.7322292327880859,0.5135285258293152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.3763198554515838,0.3630593717098236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724182128906,0.2339764237403869,1.0868542194366455,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706416487693786,0.3706416487693786,1.0,1.0,-3.491018772125244,0.96706622838974,2.52395248413086,0.1776592433452606,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,291.9748840332031,295.0038757324219,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878014922142028,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615054785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8330078125,0.0,1537.049560546875,1895.4371337890625,0.0,4196.15966796875,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721445560455322,0.4194726049900055,0.3833855390548706,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595281839370728,0.5861627459526062,0.5600886940956116,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273090958595276,0.7322292327880859,0.5135285258293152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.3763198554515838,0.3630593717098236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724182128906,0.2339764237403869,1.0868542194366455,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706416487693786,0.3706416487693786,1.0,1.0,-3.491018772125244,0.96706622838974,2.52395248413086,0.1776592433452606,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,291.9748840332031,295.0038757324219,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878014922142028,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615054785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.8330078125,0.0,1537.049560546875,1895.4371337890625,0.0,4196.15966796875,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710922360420227,0.4188467562198639,0.3833028376102447,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583170771598816,0.5853912830352783,0.5598319172859192,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276241660118104,0.735076904296875,0.5159492492675781,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.745148777961731,0.3764510154724121,0.3635110259056091,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474370956421,0.234157457947731,1.0887513160705566,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.704270601272583,0.3703055679798126,0.3703055679798126,1.0,1.0,-3.4963583946228027,0.9677661657333374,2.528592109680176,0.1772558242082595,0.901914119720459,0.901914119720459,0.0,286.9843444824219,292.0,49144.78515625,0.0,4150.42333984375,1.0,280.0716552734375,283.2912292480469,292.0585327148437,295.2346496582031,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997138738632202,1.0,0.0,0.0,3.6568424701690674,3.6568665504455566,8.922895062823955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.181640625,0.0,1540.2603759765625,1895.4371337890625,0.0,4275.8271484375,0.9067401885986328,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702423334121704,0.4183943271636963,0.3829875886440277,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574343919754028,0.5848749876022339,0.5594500303268433,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.7359397411346436,0.5166141986846924,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626854896545,0.3763394355773926,0.363497644662857,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796598434448,0.2341077774763107,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047828435897827,0.3701748549938202,0.3701748549938202,1.0,1.0,-3.496506929397583,0.9674130082130432,2.529093742370605,0.1768863499164581,0.9018093347549438,0.9018093347549438,0.0,288.0127868652344,295.0,49193.3046875,0.0,4156.94775390625,1.0,280.0577697753906,283.2755126953125,292.05718994140625,295.22369384765625,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990015029907228,1.0,0.0,0.0,3.657082080841065,3.6571061611175537,8.92406490038411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.09033203125,0.0,1540.687255859375,1895.4371337890625,0.0,4291.57763671875,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685267925262451,0.4173184037208557,0.3822795152664184,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556636571884155,0.5836695432662964,0.5585944652557373,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9262114763259888,0.7371452450752258,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7433338165283203,0.3759244680404663,0.3633334338665008,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.6371669173240662,0.2338553667068481,1.0886896848678589,284.830810546875,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.705592930316925,0.3699414432048797,0.3699414432048797,1.0,1.0,-3.495434045791626,0.9663485288619996,2.529085636138916,0.1760876923799514,0.899692714214325,0.899692714214325,0.0,289.97174072265625,295.0,50206.65625,0.0,4165.85888671875,1.0,279.801025390625,283.1013488769531,292.1050720214844,295.3893127441406,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558022499084473,3.655826330184937,8.917819513953873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.72998046875,0.0,1540.0592041015625,1895.4371337890625,0.0,4300.0,0.9065696001052856,1.0,0.0,3.0,1.0,0.0
