time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664005756378174,0.4160197079181671,0.3812569081783294,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535028696060181,0.5822051763534546,0.557388186454773,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177243232728,0.7380905747413635,0.518430769443512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498230934143,0.3752902448177337,0.3629009425640106,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155012130737,0.2334161400794983,1.0874886512756348,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061972618103027,0.3696367740631103,0.3696367740631103,1.0,1.0,-3.4917032718658447,0.9642193913459778,2.5274837017059326,0.1747985035181045,0.8980865478515625,0.8980865478515625,0.0,292.17266845703125,298.0,50288.7109375,0.0,4169.31298828125,1.0,279.7580871582031,283.052001953125,292.1117553710937,295.3543395996094,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652257442474365,3.6522812843322754,8.900533430278301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.7998046875,0.0,1536.77685546875,1895.4371337890625,0.0,4300.0,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150303602218628,0.3800344467163086,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505170941352844,0.5807510614395142,0.5556967258453369,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235550165176392,0.7420336008071899,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749788701534271,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560747146606,0.2331322729587555,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073908448219299,0.3690274655818939,0.3690274655818939,1.0,1.0,-3.4884958267211914,0.961327314376831,2.5271685123443604,0.1723521202802658,0.8993223905563354,0.8993223905563354,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,292.0268859863281,295.147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983187913894652,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.048828125,0.0,1533.674560546875,1895.4371337890625,0.0,4285.810546875,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150303602218628,0.3800344467163086,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505170941352844,0.5807510614395142,0.5556967258453369,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235550165176392,0.7420336008071899,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749788701534271,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560747146606,0.2331322729587555,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073908448219299,0.3690274655818939,0.3690274655818939,1.0,1.0,-3.4884958267211914,0.961327314376831,2.5271685123443604,0.1723521202802658,0.8993223905563354,0.8993223905563354,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,292.0268859863281,295.147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983187913894652,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.048828125,0.0,1533.674560546875,1895.4371337890625,0.0,4285.810546875,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484202384949,0.4153247475624084,0.380136102437973,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493839502334595,0.5806638598442078,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474778890609741,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757170438766479,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684181869029999,0.3684181869029999,1.0,1.0,-3.495477199554444,0.9617273807525636,2.53374981880188,0.1709760427474975,0.9032115936279296,0.9032115936279296,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,292.0024719238281,295.034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872531294822692,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916917977330741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.50537109375,0.0,1538.2203369140625,1895.4371337890625,0.0,4191.44482421875,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627484202384949,0.4153247475624084,0.380136102437973,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493839502334595,0.5806638598442078,0.555416464805603,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474778890609741,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757170438766479,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684181869029999,0.3684181869029999,1.0,1.0,-3.495477199554444,0.9617273807525636,2.53374981880188,0.1709760427474975,0.9032115936279296,0.9032115936279296,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,292.0024719238281,295.034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872531294822692,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916917977330741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.50537109375,0.0,1538.2203369140625,1895.4371337890625,0.0,4191.44482421875,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648661136627197,0.4142586886882782,0.37947678565979,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793738961219788,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510578036308289,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196068763733,0.3631106317043304,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.498032093048096,0.9610925912857056,2.53693962097168,0.1698893159627914,0.9021466374397278,0.9021466374397278,0.0,293.009033203125,277.0,49214.10546875,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,292.0846862792969,295.2535095214844,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983801245689392,1.0,0.0,0.0,3.658334255218506,3.658358335494995,8.930176704780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.69482421875,0.0,1542.055419921875,1895.4371337890625,0.0,4286.3291015625,0.9070963263511658,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648661136627197,0.4142586886882782,0.37947678565979,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793738961219788,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510578036308289,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196068763733,0.3631106317043304,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.498032093048096,0.9610925912857056,2.53693962097168,0.1698893159627914,0.9021466374397278,0.9021466374397278,0.0,293.009033203125,277.0,49214.10546875,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,292.0846862792969,295.2535095214844,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983801245689392,1.0,0.0,0.0,3.658334255218506,3.658358335494995,8.930176704780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.69482421875,0.0,1542.055419921875,1895.4371337890625,0.0,4286.3291015625,0.9070963263511658,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677206039429,0.4119599759578705,0.3773947954177856,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546996712684631,0.5767508745193481,0.5520366430282593,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032813072203,0.7530908584594727,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444983124732971,0.3747038543224334,0.3621067404747009,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382088661193848,0.2331707179546356,1.0852044820785522,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025387287139893,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.489173173904419,0.956792652606964,2.5323805809021,0.1675827354192733,0.8983864188194275,0.8983864188194275,0.0,286.1778564453125,265.0,50271.2265625,0.0,4127.08544921875,1.0,279.7581787109375,283.04998779296875,292.1352233886719,295.3787841796875,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535568237304688,3.653580904006958,8.90686806087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.60546875,0.0,1538.2177734375,1895.4371337890625,0.0,4300.0,0.906156837940216,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673677206039429,0.4119599759578705,0.3773947954177856,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546996712684631,0.5767508745193481,0.5520366430282593,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032813072203,0.7530908584594727,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444983124732971,0.3747038543224334,0.3621067404747009,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382088661193848,0.2331707179546356,1.0852044820785522,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025387287139893,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.489173173904419,0.956792652606964,2.5323805809021,0.1675827354192733,0.8983864188194275,0.8983864188194275,0.0,286.1778564453125,265.0,50271.2265625,0.0,4127.08544921875,1.0,279.7581787109375,283.04998779296875,292.1352233886719,295.3787841796875,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535568237304688,3.653580904006958,8.90686806087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.60546875,0.0,1538.2177734375,1895.4371337890625,0.0,4300.0,0.906156837940216,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.769220769405365,0.4112662971019745,0.3763208985328674,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568338751792908,0.5758078694343567,0.5507082939147949,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409008622169496,0.7547313570976257,0.5293169021606445,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464576959609985,0.3744023442268371,0.3614771962165832,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398259997367859,0.2329507619142532,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996860504150391,0.3672459721565246,0.3672459721565246,1.0,1.0,-3.483607053756714,0.9542843103408812,2.529322862625122,0.1661830097436905,0.8991717100143433,0.8991717100143433,0.0,281.7979431152344,265.0,49212.41796875,0.0,4086.702392578125,1.0,280.0014343261719,283.20574951171875,292.06573486328125,295.1617736816406,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651555776596069,3.651579856872559,8.897114298633824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5849609375,0.0,1535.604736328125,1895.4371337890625,0.0,4300.0,0.905725359916687,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7722612023353577,0.4110842645168304,0.3757912218570709,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8601266145706177,0.5753713250160217,0.5499094128608704,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9464291930198668,0.7569903135299683,0.530569314956665,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7493993639945984,0.3744711279869079,0.3611949384212494,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6422885656356812,0.2330017238855362,1.0816487073898315,284.93975830078125,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.94073486328125,1.0,0.6968029737472534,0.3670501410961151,0.3670501410961151,1.0,1.0,-3.481647729873657,0.9530514478683472,2.5285961627960205,0.16524139046669,0.8995401859283447,0.8995401859283447,0.0,276.4428100585937,253.0,49054.71484375,0.0,4049.853515625,1.0,280.04217529296875,283.2503356933594,292.04986572265625,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36039.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975447058677672,1.0,0.0,0.0,3.651396989822388,3.651421070098877,8.896340659703128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.31884765625,0.0,1535.017333984375,1895.4371337890625,0.0,4279.263671875,0.9056267738342284,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804104089736938,0.411524087190628,0.3755020797252655,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533306121826,0.5753819942474365,0.5491747856140137,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753223419189453,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815881490707395,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666585087776184,0.3666585087776184,1.0,1.0,-3.4843053817749023,0.9527175426483154,2.531587839126587,0.1640920490026474,0.9033119082450868,0.9033119082450868,0.0,264.4130554199219,241.0,47939.20703125,0.0,3985.096923828125,1.0,280.341796875,283.4722595214844,292.0259704589844,295.05303955078125,293.1499938964844,293.1499938964844,280.04998779296875,35846.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986008882522583,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.92132050012151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.44189453125,0.0,1539.28564453125,1895.4371337890625,0.0,4180.732421875,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804104089736938,0.411524087190628,0.3755020797252655,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533306121826,0.5753819942474365,0.5491747856140137,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.5337700247764587,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753223419189453,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815881490707395,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666585087776184,0.3666585087776184,1.0,1.0,-3.4843053817749023,0.9527175426483154,2.531587839126587,0.1640920490026474,0.9033119082450868,0.9033119082450868,0.0,264.4130554199219,241.0,47939.20703125,0.0,3985.096923828125,1.0,280.341796875,283.4722595214844,292.0259704589844,295.05303955078125,293.1499938964844,293.1499938964844,280.04998779296875,35846.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986008882522583,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.92132050012151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.44189453125,0.0,1539.28564453125,1895.4371337890625,0.0,4180.732421875,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382175445557,0.4106296300888061,0.374721348285675,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778013586997986,0.5742198824882507,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715407490730286,0.7660029530525208,0.5363512635231018,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.3754592835903168,0.3612749576568603,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.656063973903656,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662668764591217,0.3662668764591217,1.0,1.0,-3.4853785037994385,0.9518574476242064,2.5335209369659424,0.1630605310201645,0.9021196365356444,0.9021196365356444,0.0,252.84376525878903,229.0,49101.11328125,0.0,3918.961669921875,1.0,280.0577697753906,283.2680969238281,292.108154296875,295.2705993652344,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968435168266296,1.0,0.0,0.0,3.658833980560303,3.658858060836792,8.93261642431753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.4951171875,0.0,1542.6947021484375,1895.4371337890625,0.0,4273.32666015625,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885382175445557,0.4106296300888061,0.374721348285675,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778013586997986,0.5742198824882507,0.5480785369873047,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715407490730286,0.7660029530525208,0.5363512635231018,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.3754592835903168,0.3612749576568603,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.656063973903656,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662668764591217,0.3662668764591217,1.0,1.0,-3.4853785037994385,0.9518574476242064,2.5335209369659424,0.1630605310201645,0.9021196365356444,0.9021196365356444,0.0,252.84376525878903,229.0,49101.11328125,0.0,3918.961669921875,1.0,280.0577697753906,283.2680969238281,292.108154296875,295.2705993652344,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968435168266296,1.0,0.0,0.0,3.658833980560303,3.658858060836792,8.93261642431753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.4951171875,0.0,1542.6947021484375,1895.4371337890625,0.0,4273.32666015625,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951613068580627,0.4084793627262115,0.372639924287796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854320049285889,0.5717180371284485,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.981246531009674,0.7679774761199951,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722809910774231,0.3745632469654083,0.3602427840232849,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621422171592712,0.23354172706604,1.078600287437439,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790051460266113,0.365801453590393,0.365801453590393,1.0,1.0,-3.4763545989990234,0.9475321173667908,2.528822422027588,0.1607657968997955,0.8982412815093994,0.8982412815093994,0.0,242.3314971923828,217.0,50153.62109375,0.0,3833.88720703125,1.0,279.7581481933594,283.0422058105469,292.1517944335937,295.3899230957031,293.1499938964844,293.1499938964844,280.04998779296875,36157.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097708288347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.98388671875,0.0,1538.3616943359375,1895.4371337890625,0.0,4300.0,0.9061756134033204,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7951613068580627,0.4084793627262115,0.372639924287796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854320049285889,0.5717180371284485,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.981246531009674,0.7679774761199951,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722809910774231,0.3745632469654083,0.3602427840232849,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621422171592712,0.23354172706604,1.078600287437439,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790051460266113,0.365801453590393,0.365801453590393,1.0,1.0,-3.4763545989990234,0.9475321173667908,2.528822422027588,0.1607657968997955,0.8982412815093994,0.8982412815093994,0.0,242.3314971923828,217.0,50153.62109375,0.0,3833.88720703125,1.0,279.7581481933594,283.0422058105469,292.1517944335937,295.3899230957031,293.1499938964844,293.1499938964844,280.04998779296875,36157.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.907097708288347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.98388671875,0.0,1538.3616943359375,1895.4371337890625,0.0,4300.0,0.9061756134033204,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016831278800964,0.4077555537223816,0.3712309300899505,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928130865097046,0.5705737471580505,0.5437530279159546,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.989574670791626,0.7709376215934753,0.5389620661735535,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789415717124939,0.3743685185909271,0.3594262897968292,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678768992424011,0.2334444671869278,1.075639724731445,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735301613807678,0.3654291033744812,0.3654291033744812,1.0,1.0,-3.4694979190826416,0.9441965818405152,2.525301456451416,0.1587375849485397,0.8992376327514648,0.8992376327514648,0.0,233.215560913086,217.0,48972.234375,0.0,3762.865478515625,1.0,280.0337829589844,283.2338256835937,292.067138671875,295.1707763671875,293.1499938964844,293.1499938964844,280.04998779296875,36064.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970507025718688,1.0,0.0,0.0,3.651177406311035,3.651201486587525,8.895270866560168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.15966796875,0.0,1534.9622802734375,1895.4371337890625,0.0,4275.08154296875,0.9056022763252258,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037837147712708,0.4077082872390747,0.3710685968399048,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951411843299866,0.5704268217086792,0.5434827208518982,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9919443726539612,0.7718328237533569,0.5394883751869202,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810348272323608,0.3744267523288727,0.3593523204326629,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696942448616028,0.2335018217563629,1.07530415058136,284.931640625,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722120642662048,0.3653360307216644,0.3653360307216644,1.0,1.0,-3.4691162109375,0.94379061460495,2.5253255367279053,0.1583770215511322,0.8992910385131836,0.8992910385131836,0.0,230.71307373046875,205.0,48940.40234375,0.0,3747.105224609375,1.0,280.04217529296875,283.2431945800781,292.06744384765625,295.1773986816406,293.1499938964844,293.1499938964844,280.3500061035156,36051.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963017106056212,1.0,0.0,0.0,3.6509850025177,3.6510090827941895,8.894333518583153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.65966796875,0.0,1534.6497802734375,1895.4371337890625,0.0,4268.734375,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094000220298767,0.4078547954559326,0.3707868754863739,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438534259796,0.5703351497650146,0.5429552793502808,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979152083396912,0.774412214756012,0.5409078598022461,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159843444824,0.3747813105583191,0.359288603067398,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746676564216614,0.233803853392601,1.074933409690857,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689981818199158,0.3651033043861389,0.3651033043861389,1.0,1.0,-3.4693214893341064,0.9431487917900084,2.526172637939453,0.1575835645198822,0.9013846516609192,0.9013846516609192,0.0,224.3394470214844,205.0,47921.3515625,0.0,3709.866943359375,1.0,280.298828125,283.4168395996094,292.02862548828125,295.0131225585937,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988334059715271,1.0,0.0,0.0,3.6522278785705566,3.652251958847046,8.900389616428583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.75634765625,0.0,1535.2379150390625,1895.4371337890625,0.0,4200.73486328125,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141976594924927,0.4081939160823822,0.3708680272102356,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070513844490052,0.5704707503318787,0.5428288578987122,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776215076446533,0.5359984636306763,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917689681053162,0.3753261566162109,0.3595467209815979,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791641116142273,0.2342673540115356,1.0758018493652344,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655491590499878,0.3649611473083496,0.3649611473083496,1.0,1.0,-3.4643657207489014,0.9410861730575562,2.5232796669006348,0.1569834053516388,0.9029170274734496,0.9029170274734496,0.0,218.98614501953125,193.0,47764.078125,0.0,3666.4501953125,1.0,280.341796875,283.4624328613281,292.0454406738281,295.0644836425781,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844248294830322,1.0,0.0,0.0,3.655652284622192,3.6556763648986816,8.917088507587323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.11865234375,0.0,1538.4156494140625,1895.4371337890625,0.0,4167.0654296875,0.9064611196517944,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669627189636,0.4072346985340118,0.3701497614383697,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452335357666,0.5692191123962402,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850047945976257,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753937482833862,0.3595923781394958,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897257328033,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.443035125732422,0.933365523815155,2.509669542312622,0.1539653837680816,0.9012704491615297,0.9012704491615297,0.0,209.1750030517578,181.0,48725.25,0.0,3556.706787109375,1.0,280.0577697753906,283.24591064453125,292.1246032714844,295.26904296875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946260452270508,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.923398695515061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.77978515625,0.0,1540.8052978515625,1895.4371337890625,0.0,4254.5048828125,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669627189636,0.4072346985340118,0.3701497614383697,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452335357666,0.5692191123962402,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850047945976257,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753937482833862,0.3595923781394958,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897257328033,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.443035125732422,0.933365523815155,2.509669542312622,0.1539653837680816,0.9012704491615297,0.9012704491615297,0.0,209.1750030517578,181.0,48725.25,0.0,3556.706787109375,1.0,280.0577697753906,283.24591064453125,292.1246032714844,295.26904296875,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946260452270508,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.923398695515061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.77978515625,0.0,1540.8052978515625,1895.4371337890625,0.0,4254.5048828125,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290440440177917,0.4050601422786712,0.3681013584136963,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275074005126952,0.5666278600692749,0.5392831563949585,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455140113831,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744027614593506,0.3585464060306549,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560144424438,0.2341716885566711,1.073877215385437,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648684024810791,0.3643925786018371,0.3643925786018371,1.0,1.0,-3.4129974842071533,0.9228417873382568,2.4901556968688965,0.1501549035310745,0.8967804312705994,0.8967804312705994,0.0,199.46153259277344,169.0,49591.859375,0.0,3428.777099609375,1.0,279.7582092285156,283.00933837890625,292.1529846191406,295.3644104003906,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499886512756334,3.650012731552124,8.889479659046629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.521484375,0.0,1534.6951904296875,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290440440177917,0.4050601422786712,0.3681013584136963,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275074005126952,0.5666278600692749,0.5392831563949585,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455140113831,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744027614593506,0.3585464060306549,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560144424438,0.2341716885566711,1.073877215385437,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648684024810791,0.3643925786018371,0.3643925786018371,1.0,1.0,-3.4129974842071533,0.9228417873382568,2.4901556968688965,0.1501549035310745,0.8967804312705994,0.8967804312705994,0.0,199.46153259277344,169.0,49591.859375,0.0,3428.777099609375,1.0,279.7582092285156,283.00933837890625,292.1529846191406,295.3644104003906,293.1499938964844,293.1499938964844,280.04998779296875,36205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499886512756334,3.650012731552124,8.889479659046629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.521484375,0.0,1534.6951904296875,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380834460258484,0.404276043176651,0.366603672504425,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401375651359558,0.5652419924736023,0.537175178527832,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225370407104,0.4830619692802429,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382153511047,0.3741489350795746,0.3576369285583496,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215031385421,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644351363182068,0.3644351363182068,1.0,1.0,-3.381498336791992,0.9128034710884094,2.4686949253082275,0.1469941735267639,0.8970732688903809,0.8970732688903809,0.0,188.8071746826172,172.0,48197.05859375,0.0,3294.14794921875,1.0,280.04217529296875,283.2004699707031,292.06817626953125,295.1357421875,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923210740089417,1.0,0.0,0.0,3.645005464553833,3.645029544830322,8.865223435350345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.12890625,0.0,1528.4873046875,1895.4371337890625,0.0,4234.86865234375,0.9042483568191528,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380834460258484,0.404276043176651,0.366603672504425,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401375651359558,0.5652419924736023,0.537175178527832,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225370407104,0.4830619692802429,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382153511047,0.3741489350795746,0.3576369285583496,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215031385421,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644351363182068,0.3644351363182068,1.0,1.0,-3.381498336791992,0.9128034710884094,2.4686949253082275,0.1469941735267639,0.8970732688903809,0.8970732688903809,0.0,188.8071746826172,172.0,48197.05859375,0.0,3294.14794921875,1.0,280.04217529296875,283.2004699707031,292.06817626953125,295.1357421875,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923210740089417,1.0,0.0,0.0,3.645005464553833,3.645029544830322,8.865223435350345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.12890625,0.0,1528.4873046875,1895.4371337890625,0.0,4234.86865234375,0.9042483568191528,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444933891296387,0.4046968221664428,0.3665443956851959,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484425783157348,0.5652072429656982,0.5366592407226562,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434094429016,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334361076355,0.374844342470169,0.3578582108020782,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350240796804428,1.073022723197937,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378756523132,0.3644725084304809,0.3644725084304809,1.0,1.0,-3.369130373001098,0.9089467525482178,2.460183620452881,0.1455300599336624,0.899716317653656,0.899716317653656,0.0,182.81588745117188,172.0,47006.45703125,0.0,3231.5439453125,1.0,280.33709716796875,283.4136657714844,292.0423583984375,295.0060119628906,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789885878562928,1.0,0.0,0.0,3.646390199661255,3.646414279937744,8.871960517353727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.09912109375,0.0,1528.752685546875,1895.4371337890625,0.0,4119.92529296875,0.904453694820404,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452426791191101,0.4047663509845733,0.3665981590747833,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493716955184937,0.5652263760566711,0.5366614460945129,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159635066986084,0.4702304899692535,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254770636558533,0.3749673664569855,0.3579511344432831,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108543515205383,0.235165074467659,1.0735188722610474,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9324951171875,297.37127685546875,285.0574951171875,1.0,0.6341428160667419,0.364477664232254,0.364477664232254,1.0,1.0,-3.368410110473633,0.9087311029434204,2.459678888320923,0.1454523801803589,0.8999515175819397,0.8999515175819397,0.0,182.20899963378903,175.0,46996.66796875,0.0,3226.427490234375,1.0,280.3416748046875,283.41876220703125,292.0495910644531,295.0196228027344,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782851934432985,1.0,0.0,0.0,3.64688777923584,3.64691162109375,8.874380910128821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.54541015625,0.0,1529.2081298828125,1895.4371337890625,0.0,4113.7998046875,0.9045515060424804,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478887677192688,0.4052264392375946,0.3668385148048401,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525912404060364,0.5654881000518799,0.536716103553772,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223063349723816,0.4659585952758789,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281355500221252,0.3756144344806671,0.3583898842334747,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.713556170463562,0.2358548641204834,1.0758734941482544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571008682251,0.3644989430904388,0.3644989430904388,1.0,1.0,-3.3669798374176025,0.908338189125061,2.458641767501831,0.1452860236167907,0.9029123187065125,0.9029123187065125,0.0,180.1798248291016,175.0,46021.578125,0.0,3211.5419921875,1.0,280.5986633300781,283.5933837890625,292.02886962890625,294.88482666015625,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695495367050172,1.0,0.0,0.0,3.650831937789917,3.6508560180664062,8.893587732927699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.021484375,0.0,1532.654296875,1895.4371337890625,0.0,4037.239501953125,0.9053817391395568,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502079248428345,0.4058020710945129,0.3672927021980285,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552894830703736,0.5658987760543823,0.5370185971260071,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285955190658569,0.4625873565673828,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304698467254639,0.3764002621173858,0.359035313129425,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159437537193298,0.236668974161148,1.0790488719940186,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324296593666077,0.3645262122154236,0.3645262122154236,1.0,1.0,-3.368424892425537,0.9088884592056274,2.45953631401062,0.1454390436410904,0.9053762555122375,0.9053762555122375,0.0,178.70449829101562,193.0,45961.3515625,0.0,3206.320068359375,1.0,280.6418151855469,283.6424255371094,292.0563659667969,294.95458984375,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656466841697692,1.0,0.0,0.0,3.657217979431152,3.657241821289064,8.924727126213838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2900390625,0.0,1539.0101318359375,1895.4371337890625,0.0,4002.75830078125,0.9067100286483764,1.0,0.0,3.0,1.0,0.0
