time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845763623714447,0.4053303003311157,0.3674679398536682,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949420154094696,0.5651959776878357,0.5369700789451599,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373300433158875,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836109161377,0.3769272267818451,0.3600086569786072,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375960499048233,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645807802677154,0.3645807802677154,1.0,1.0,-3.386343240737915,0.9148403406143188,2.4715030193328857,0.1471611708402633,0.9059842824935912,0.9059842824935912,0.0,183.0740966796875,211.0,47311.984375,0.0,3272.143310546875,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.19537353515625,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780572056770324,1.0,0.0,0.0,3.665684223175049,3.665708303451538,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.50341796875,0.0,1549.1014404296875,1895.4371337890625,0.0,4111.81298828125,0.90863698720932,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845763623714447,0.4053303003311157,0.3674679398536682,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949420154094696,0.5651959776878357,0.5369700789451599,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373300433158875,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826836109161377,0.3769272267818451,0.3600086569786072,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.713296115398407,0.2375960499048233,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645807802677154,0.3645807802677154,1.0,1.0,-3.386343240737915,0.9148403406143188,2.4715030193328857,0.1471611708402633,0.9059842824935912,0.9059842824935912,0.0,183.0740966796875,211.0,47311.984375,0.0,3272.143310546875,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.19537353515625,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780572056770324,1.0,0.0,0.0,3.665684223175049,3.665708303451538,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.50341796875,0.0,1549.1014404296875,1895.4371337890625,0.0,4111.81298828125,0.90863698720932,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035607576370239,0.366463303565979,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338535070419312,0.5631160140037537,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057953834534,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163066506385803,0.3763343095779419,0.3600398302078247,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873864173889,0.2375095039606094,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646353483200073,0.3646353483200073,1.0,1.0,-3.410189390182495,0.9226861000061036,2.487503290176392,0.1496748030185699,0.904214084148407,0.904214084148407,0.0,193.41720581054688,229.0,48677.01953125,0.0,3387.083251953125,1.0,280.05810546875,283.2320861816406,292.1671447753906,295.31689453125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927948117256165,1.0,0.0,0.0,3.667882442474365,3.6679067611694336,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.49853515625,0.0,1552.8153076171875,1895.4371337890625,0.0,4238.91015625,0.909235656261444,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035607576370239,0.366463303565979,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338535070419312,0.5631160140037537,0.5356470346450806,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406057953834534,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163066506385803,0.3763343095779419,0.3600398302078247,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037873864173889,0.2375095039606094,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646353483200073,0.3646353483200073,1.0,1.0,-3.410189390182495,0.9226861000061036,2.487503290176392,0.1496748030185699,0.904214084148407,0.904214084148407,0.0,193.41720581054688,229.0,48677.01953125,0.0,3387.083251953125,1.0,280.05810546875,283.2320861816406,292.1671447753906,295.31689453125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927948117256165,1.0,0.0,0.0,3.667882442474365,3.6679067611694336,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.49853515625,0.0,1552.8153076171875,1895.4371337890625,0.0,4238.91015625,0.909235656261444,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198100924491882,0.4011170268058777,0.3648916482925415,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141050577163696,0.5603059530258179,0.5336629748344421,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397473692893982,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8021153807640076,0.3751061260700226,0.3595144152641296,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042596817017,0.2366709560155868,1.0868403911590576,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640123009681701,0.3640123009681701,1.0,1.0,-3.435719013214112,0.9290671944618224,2.5066518783569336,0.1504064798355102,0.9002154469490051,0.9002154469490051,0.0,207.34344482421875,247.0,49986.3984375,0.0,3528.5693359375,1.0,279.75811767578125,283.0220947265625,292.17681884765625,295.4062194824219,293.1499938964844,293.1499938964844,279.45001220703125,36161.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624159812927246,3.662440299987793,8.95011567081383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.91748046875,0.0,1548.241455078125,1895.4371337890625,0.0,4300.0,0.9081507325172424,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198100924491882,0.4011170268058777,0.3648916482925415,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141050577163696,0.5603059530258179,0.5336629748344421,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397473692893982,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8021153807640076,0.3751061260700226,0.3595144152641296,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042596817017,0.2366709560155868,1.0868403911590576,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640123009681701,0.3640123009681701,1.0,1.0,-3.435719013214112,0.9290671944618224,2.5066518783569336,0.1504064798355102,0.9002154469490051,0.9002154469490051,0.0,207.34344482421875,247.0,49986.3984375,0.0,3528.5693359375,1.0,279.75811767578125,283.0220947265625,292.17681884765625,295.4062194824219,293.1499938964844,293.1499938964844,279.45001220703125,36161.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624159812927246,3.662440299987793,8.95011567081383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.91748046875,0.0,1548.241455078125,1895.4371337890625,0.0,4300.0,0.9081507325172424,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060087561607361,0.3985543251037597,0.3632084131240845,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974094986915588,0.5574135184288025,0.5315859317779541,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363124132156372,0.5412890315055847,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885324358940125,0.3736883997917175,0.358786404132843,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384748458862,0.2354809641838073,1.0845035314559937,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.667213499546051,0.3634640276432037,0.3634640276432037,1.0,1.0,-3.4578707218170166,0.9344944357872008,2.523376226425171,0.1509688645601272,0.8946365714073181,0.8946365714073181,0.0,221.43423461914065,247.0,51212.1484375,0.0,3664.80322265625,1.0,279.46270751953125,282.81915283203125,292.2235412597656,295.53204345703125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650250911712648,3.650274991989136,8.890756930668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.474609375,0.0,1536.29248046875,1895.4371337890625,0.0,4300.0,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040217757225037,0.3982126116752624,0.3629538118839264,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952215909957886,0.5570237636566162,0.531276285648346,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357225060462952,0.5448305606842041,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866825461387634,0.3734960556030273,0.3586677014827728,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732402801514,0.2353049367666244,1.0840622186660769,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686223745346069,0.363389253616333,0.363389253616333,1.0,1.0,-3.460777997970581,0.9351963996887208,2.5255815982818604,0.1510295122861862,0.8940298557281494,0.8940298557281494,0.0,223.45252990722656,250.0,51233.88671875,0.0,3683.804931640625,1.0,279.45819091796875,282.8163452148437,292.2215270996094,295.5234680175781,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648227453231812,3.648251533508301,8.88090312400891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3701171875,0.0,1534.166259765625,1895.4371337890625,0.0,4300.0,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978336811065674,0.3972534537315368,0.3620238602161407,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884324431419373,0.5558400750160217,0.5301069617271423,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339070081710815,0.55582594871521,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810006737709045,0.3730037212371826,0.3582311570644378,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921661376953,0.2347531169652938,1.0821382999420166,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630164146423,0.3630777299404144,0.3630777299404144,1.0,1.0,-3.468651056289673,0.9367525577545166,2.531898260116577,0.1510086208581924,0.8937191367149353,0.8937191367149353,0.0,229.7545166015625,250.0,50256.44921875,0.0,3740.358642578125,1.0,279.70123291015625,282.98193359375,292.15240478515625,295.3113098144531,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641446113586426,3.641470193862915,8.84791802491236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.029296875,0.0,1526.2724609375,1895.4371337890625,0.0,4300.0,0.9036428332328796,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935240864753723,0.3967862129211426,0.3616094589233398,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836276531219482,0.555160403251648,0.5294618606567383,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330886960029602,0.5640202164649963,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699262619019,0.3729070723056793,0.3581648170948028,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682566404342651,0.2344825118780136,1.0812321901321411,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.675890326499939,0.3627172410488128,0.3627172410488128,1.0,1.0,-3.4760632514953613,0.9380226135253906,2.5380406379699707,0.1506643146276474,0.8930007815361023,0.8930007815361023,0.0,234.5935516357422,253.0,50135.62109375,0.0,3787.345458984375,1.0,279.7421569824219,283.0337219238281,292.13165283203125,295.3185729980469,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365363597869873,3.636560440063477,8.824074484437006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.6220703125,0.0,1520.433349609375,1895.4371337890625,0.0,4300.0,0.902482271194458,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879320979118347,0.3966481983661651,0.3615014553070068,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546779632568359,0.5289996266365051,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336887359619141,0.5755940079689026,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721420526504517,0.373456746339798,0.3587098121643066,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.234570175409317,1.08189058303833,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619962930679321,0.3619962930679321,1.0,1.0,-3.490745306015014,0.9404829740524292,2.550262451171875,0.1499307006597519,0.8946292400360107,0.8946292400360107,0.0,241.7359619140625,256.0,49046.17578125,0.0,3866.418212890625,1.0,280.0415954589844,283.2652282714844,292.08502197265625,295.18719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36095.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99350905418396,1.0,0.0,0.0,3.6323673725128174,3.632391214370728,8.803854143479839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.548828125,0.0,1514.3485107421875,1895.4371337890625,0.0,4244.998046875,0.9014200568199158,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879320979118347,0.3966481983661651,0.3615014553070068,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546779632568359,0.5289996266365051,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336887359619141,0.5755940079689026,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721420526504517,0.373456746339798,0.3587098121643066,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.234570175409317,1.08189058303833,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619962930679321,0.3619962930679321,1.0,1.0,-3.490745306015014,0.9404829740524292,2.550262451171875,0.1499307006597519,0.8946292400360107,0.8946292400360107,0.0,241.7359619140625,256.0,49046.17578125,0.0,3866.418212890625,1.0,280.0415954589844,283.2652282714844,292.08502197265625,295.18719482421875,293.1499938964844,293.1499938964844,280.3500061035156,36095.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99350905418396,1.0,0.0,0.0,3.6323673725128174,3.632391214370728,8.803854143479839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.548828125,0.0,1514.3485107421875,1895.4371337890625,0.0,4244.998046875,0.9014200568199158,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846498489379883,0.3971165120601654,0.3619692027568817,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734149932861328,0.5548876523971558,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730145454407,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746111094951629,0.3598468601703644,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352684736251831,1.0852288007736206,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.361275315284729,0.361275315284729,1.0,1.0,-3.50563907623291,0.9429896473884584,2.5626494884490967,0.1492281705141067,0.8987483978271484,0.8987483978271484,0.0,246.8649139404297,259.0,48011.4765625,0.0,3934.5947265625,1.0,280.34161376953125,283.4933166503906,292.0712280273437,295.10089111328125,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983861804008484,1.0,0.0,0.0,3.6370911598205566,3.637115001678467,8.826767157188442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2890625,0.0,1517.78564453125,1895.4371337890625,0.0,4162.2001953125,0.902312695980072,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846498489379883,0.3971165120601654,0.3619692027568817,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734149932861328,0.5548876523971558,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730145454407,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746111094951629,0.3598468601703644,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613171696662903,0.2352684736251831,1.0852288007736206,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.361275315284729,0.361275315284729,1.0,1.0,-3.50563907623291,0.9429896473884584,2.5626494884490967,0.1492281705141067,0.8987483978271484,0.8987483978271484,0.0,246.8649139404297,259.0,48011.4765625,0.0,3934.5947265625,1.0,280.34161376953125,283.4933166503906,292.0712280273437,295.10089111328125,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983861804008484,1.0,0.0,0.0,3.6370911598205566,3.637115001678467,8.826767157188442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2890625,0.0,1517.78564453125,1895.4371337890625,0.0,4162.2001953125,0.902312695980072,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823003530502319,0.3977715969085693,0.3626747131347656,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705631494522095,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401844501495361,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966786384583,0.3759485483169555,0.3612345457077026,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786067485809,1.089898705482483,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710659980774,0.3606841266155243,0.3606841266155243,1.0,1.0,-3.519352912902832,0.9454922676086426,2.5738604068756104,0.1487988382577896,0.9052833914756776,0.9052833914756776,0.0,251.120361328125,262.0,47004.50390625,0.0,3995.029296875,1.0,280.6416931152344,283.7157287597656,292.06640625,295.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744542837142944,1.0,0.0,0.0,3.651157379150391,3.651181221008301,8.895172527445538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.4345703125,0.0,1531.5137939453125,1895.4371337890625,0.0,4080.333740234375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823003530502319,0.3977715969085693,0.3626747131347656,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705631494522095,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401844501495361,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966786384583,0.3759485483169555,0.3612345457077026,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598608493804932,0.2361786067485809,1.089898705482483,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710659980774,0.3606841266155243,0.3606841266155243,1.0,1.0,-3.519352912902832,0.9454922676086426,2.5738604068756104,0.1487988382577896,0.9052833914756776,0.9052833914756776,0.0,251.120361328125,262.0,47004.50390625,0.0,3995.029296875,1.0,280.6416931152344,283.7157287597656,292.06640625,295.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744542837142944,1.0,0.0,0.0,3.651157379150391,3.651181221008301,8.895172527445538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.4345703125,0.0,1531.5137939453125,1895.4371337890625,0.0,4080.333740234375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784493565559387,0.396578311920166,0.3623248636722564,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663597702980042,0.5540033578872681,0.529262363910675,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505618095398,0.8420022130012512,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833062171936,0.3759593069553375,0.3618560433387756,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361473739147186,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.524320125579834,0.9452114105224608,2.579108715057373,0.1477383375167846,0.9067721962928772,0.9067721962928772,0.0,256.0389404296875,265.0,48220.83984375,0.0,4037.340087890625,1.0,280.3577575683594,283.50701904296875,292.13897705078125,295.25,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882560968399048,1.0,0.0,0.0,3.663465261459351,3.66348934173584,8.95524465249764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.84033203125,0.0,1545.8575439453125,1895.4371337890625,0.0,4200.0654296875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784493565559387,0.396578311920166,0.3623248636722564,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663597702980042,0.5540033578872681,0.529262363910675,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505618095398,0.8420022130012512,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833062171936,0.3759593069553375,0.3618560433387756,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.657285749912262,0.2361473739147186,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.524320125579834,0.9452114105224608,2.579108715057373,0.1477383375167846,0.9067721962928772,0.9067721962928772,0.0,256.0389404296875,265.0,48220.83984375,0.0,4037.340087890625,1.0,280.3577575683594,283.50701904296875,292.13897705078125,295.25,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882560968399048,1.0,0.0,0.0,3.663465261459351,3.66348934173584,8.95524465249764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.84033203125,0.0,1545.8575439453125,1895.4371337890625,0.0,4200.0654296875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757083773612976,0.3953492343425751,0.3615375757217407,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635007739067078,0.552667498588562,0.5283493995666504,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946421980857848,0.8421563506126404,0.5894026160240173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624537944793701,0.3754157423973083,0.3616413176059723,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937626838684,0.2356862425804138,1.0913134813308716,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934475302696228,0.3597973585128784,0.3597973585128784,1.0,1.0,-3.521507978439331,0.9433931112289428,2.5781149864196777,0.1466715484857559,0.9058737754821776,0.9058737754821776,0.0,258.8160705566406,265.0,49229.375,0.0,4046.81396484375,1.0,280.1007995605469,283.3277893066406,292.16357421875,295.4013671875,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979307651519777,1.0,0.0,0.0,3.6672306060791016,3.667254686355591,8.973662488642731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.76708984375,0.0,1550.8277587890625,1895.4371337890625,0.0,4282.5302734375,0.9089434742927552,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725681066513062,0.3938484489917755,0.3603889644145965,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602768182754517,0.551017701625824,0.5270291566848755,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238324165344,0.8419908881187439,0.589431881904602,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759861409664154,0.3745962083339691,0.3610932826995849,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529276371002197,0.2349772006273269,1.0891926288604736,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940798759460449,0.359552651643753,0.359552651643753,1.0,1.0,-3.515369176864624,0.9406711459159852,2.574697971343994,0.1454207152128219,0.9054389595985411,0.9054389595985411,0.0,261.7036437988281,268.0,49290.12109375,0.0,4048.377685546875,1.0,280.0579833984375,283.2727355957031,292.1377258300781,295.33465576171875,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668808698654175,3.668833017349243,8.981387509265915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.83056640625,0.0,1553.2440185546875,1895.4371337890625,0.0,4300.0,0.9093826413154602,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663019299507141,0.3903895318508148,0.3576715588569641,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538872599601746,0.5471569299697876,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410617709159851,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724469542503357,0.3594777882099151,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330679595470428,1.082546949386597,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.4979465007781982,0.9336250424385072,2.564321279525757,0.1424016505479812,0.9013974070549012,0.9013974070549012,0.0,267.0634460449219,271.0,50209.140625,0.0,4035.800048828125,1.0,279.75811767578125,283.03594970703125,292.156005859375,295.4073791503906,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265321731568,3.6652894020080566,8.964046855908236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.9189453125,0.0,1551.0767822265625,1895.4371337890625,0.0,4300.0,0.9087490439414978,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663019299507141,0.3903895318508148,0.3576715588569641,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538872599601746,0.5471569299697876,0.5238342881202698,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410617709159851,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724469542503357,0.3594777882099151,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479985117912292,0.2330679595470428,1.082546949386597,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.4979465007781982,0.9336250424385072,2.564321279525757,0.1424016505479812,0.9013974070549012,0.9013974070549012,0.0,267.0634460449219,271.0,50209.140625,0.0,4035.800048828125,1.0,279.75811767578125,283.03594970703125,292.156005859375,295.4073791503906,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265321731568,3.6652894020080566,8.964046855908236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.9189453125,0.0,1551.0767822265625,1895.4371337890625,0.0,4300.0,0.9087490439414978,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704597473145,0.3865082859992981,0.3545152544975281,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427690744400024,0.520071268081665,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395229578018188,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698208332061767,0.3573436141014099,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.230686143040657,1.0734740495681765,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585737645626068,0.3585737645626068,1.0,1.0,-3.475206136703491,0.9249035120010376,2.550302743911743,0.1388433575630188,0.894657552242279,0.894657552242279,0.0,271.8800354003906,259.0,51022.28515625,0.0,4006.52490234375,1.0,279.45819091796875,282.8016357421875,292.1776428222656,295.4822692871094,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513476371765137,3.651371717453003,8.896100212041347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.87939453125,0.0,1537.62109375,1895.4371337890625,0.0,4300.0,0.9058260917663574,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601704597473145,0.3865082859992981,0.3545152544975281,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476868867874146,0.5427690744400024,0.520071268081665,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395229578018188,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698208332061767,0.3573436141014099,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.230686143040657,1.0734740495681765,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585737645626068,0.3585737645626068,1.0,1.0,-3.475206136703491,0.9249035120010376,2.550302743911743,0.1388433575630188,0.894657552242279,0.894657552242279,0.0,271.8800354003906,259.0,51022.28515625,0.0,4006.52490234375,1.0,279.45819091796875,282.8016357421875,292.1776428222656,295.4822692871094,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513476371765137,3.651371717453003,8.896100212041347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.87939453125,0.0,1537.62109375,1895.4371337890625,0.0,4300.0,0.9058260917663574,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601423263549805,0.3842133581638336,0.3518712818622589,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682014346122741,0.3553498983383178,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280891418457,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4539942741394043,0.9181556105613708,2.535838842391968,0.1367056220769882,0.8926806449890137,0.8926806449890137,0.0,268.0795288085937,247.0,49534.77734375,0.0,3930.536865234375,1.0,279.7421264648437,282.9941101074219,292.0521240234375,295.218017578125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380345821380615,3.638058423995972,8.831346463011869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.072265625,0.0,1522.4381103515625,1895.4371337890625,0.0,4300.0,0.9028430581092834,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601423263549805,0.3842133581638336,0.3518712818622589,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300141334534,0.5398231744766235,0.5167129039764404,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682014346122741,0.3553498983383178,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587104797363,0.2289280891418457,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4539942741394043,0.9181556105613708,2.535838842391968,0.1367056220769882,0.8926806449890137,0.8926806449890137,0.0,268.0795288085937,247.0,49534.77734375,0.0,3930.536865234375,1.0,279.7421264648437,282.9941101074219,292.0521240234375,295.218017578125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380345821380615,3.638058423995972,8.831346463011869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.072265625,0.0,1522.4381103515625,1895.4371337890625,0.0,4300.0,0.9028430581092834,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647197842597961,0.3833260536193847,0.3505343794822693,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529059290885925,0.538361132144928,0.5147500038146973,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917562007904052,0.8428297638893127,0.5895203948020935,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545402646064758,0.3677533864974975,0.3543768525123596,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460618376731873,0.2281247675418853,1.057853102684021,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.683566153049469,0.358584851026535,0.358584851026535,1.0,1.0,-3.443070888519287,0.9147125482559204,2.528358459472656,0.1356023550033569,0.8931624293327332,0.8931624293327332,0.0,259.3998107910156,247.0,48172.15625,0.0,3852.208740234375,1.0,280.0403137207031,283.2081604003906,291.9602355957031,295.0228881835937,293.1499938964844,293.1499938964844,280.04998779296875,36184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956748485565186,1.0,0.0,0.0,3.6309654712677,3.6309893131256095,8.797059649623407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.1748046875,0.0,1513.465087890625,1895.4371337890625,0.0,4263.41552734375,0.9011651873588562,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649716734886169,0.3832927644252777,0.3504939973354339,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531774878501892,0.5383069515228271,0.5146861672401428,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.992070496082306,0.84293133020401,0.5895863771438599,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547933459281921,0.3677427768707275,0.3543514907360077,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462572813034058,0.2281005233526229,1.0576621294021606,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833173632621765,0.3585850894451141,0.3585850894451141,1.0,1.0,-3.4427647590637207,0.9146161079406738,2.528148651123047,0.1355747431516647,0.8931368589401245,0.8931368589401245,0.0,258.983642578125,235.0,48161.69140625,0.0,3849.00341796875,1.0,280.0416259765625,283.2094421386719,291.9598693847656,295.02392578125,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956257343292236,1.0,0.0,0.0,3.630744695663452,3.630768775939941,8.795990424914635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.06201171875,0.0,1513.199951171875,1895.4371337890625,0.0,4262.99853515625,0.9011124968528748,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683324813842773,0.3830644190311432,0.3499971330165863,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568112850189209,0.5378174781799316,0.513912558555603,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960774779319764,0.8444886803627014,0.590401291847229,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581828236579895,0.3677558898925781,0.3540666699409485,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489112377166748,0.2279092073440551,1.0554629564285278,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571846008301,0.3585879206657409,0.3585879206657409,1.0,1.0,-3.439226150512696,0.9135031700134276,2.525722980499268,0.135227769613266,0.8947888016700745,0.8947888016700745,0.0,253.6082458496093,235.0,47072.3046875,0.0,3808.68115234375,1.0,280.2981872558594,283.37994384765625,291.9079895019531,294.8486328125,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885042905807496,1.0,0.0,0.0,3.62982439994812,3.6298482418060303,8.791531058705004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.3603515625,0.0,1511.3212890625,1895.4371337890625,0.0,4202.19677734375,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.772110641002655,0.3829579055309295,0.3496957123279571,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608671426773071,0.537469744682312,0.5133565664291382,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462253212928772,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619732618331909,0.3678990304470062,0.3539620637893677,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457697868347,0.2278401553630828,1.053979516029358,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769209504127502,0.3585626482963562,0.3585626482963562,1.0,1.0,-3.435929536819458,0.912379026412964,2.523550510406494,0.134970024228096,0.8958815932273865,0.8958815932273865,0.0,248.0920867919922,223.0,46878.91015625,0.0,3768.189453125,1.0,280.3417053222656,283.4250793457031,291.9067077636719,294.8805236816406,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853291511535645,1.0,0.0,0.0,3.631195783615112,3.6312196254730233,8.798175485935644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.6484375,0.0,1512.1461181640625,1895.4371337890625,0.0,4174.8720703125,0.9010717868804932,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785915732383728,0.3828319907188415,0.3492267429828644,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231835365295,0.53690105676651,0.5124380588531494,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521098494529724,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683105409145355,0.3539632260799408,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278493791818618,1.0521444082260132,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585121035575866,0.3585121035575866,1.0,1.0,-3.414790868759156,0.9054841995239258,2.509306669235229,0.1334135234355926,0.9006547927856445,0.9006547927856445,0.0,238.49859619140625,211.0,45518.625,0.0,3660.7861328125,1.0,280.6416320800781,283.6285705566406,291.8659973144531,294.7548217773437,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974467933177948,1.0,0.0,0.0,3.639910697937012,3.639934539794922,8.840457894621068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13330078125,0.0,1520.1329345703125,1895.4371337890625,0.0,4080.453125,0.9028669595718384,1.0,0.0,3.0,1.0,0.0
