time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785915732383728,0.3828319907188415,0.3492267429828644,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231835365295,0.53690105676651,0.5124380588531494,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521098494529724,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683105409145355,0.3539632260799408,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278493791818618,1.0521444082260132,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585121035575866,0.3585121035575866,1.0,1.0,-3.414790868759156,0.9054841995239258,2.509306669235229,0.1334135234355926,0.9006547927856445,0.9006547927856445,0.0,238.49859619140625,211.0,45518.625,0.0,3660.7861328125,1.0,280.6416320800781,283.6285705566406,291.8659973144531,294.7548217773437,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974467933177948,1.0,0.0,0.0,3.639910697937012,3.639934539794922,8.840457894621068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13330078125,0.0,1520.1329345703125,1895.4371337890625,0.0,4080.453125,0.9028669595718384,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847821116447449,0.3810510337352752,0.3478142023086548,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747589588165283,0.5347502827644348,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578698039054871,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752275466918945,0.3675848841667175,0.3533313572406769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784096956253,1.04874587059021,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584615588188171,0.3584615588188171,1.0,1.0,-3.387506484985352,0.8966757655143738,2.490830659866333,0.1303427070379257,0.9000726938247681,0.9000726938247681,0.0,228.6378173828125,199.0,46373.0625,0.0,3538.364501953125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.91796875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864481091499328,1.0,0.0,0.0,3.645466327667236,3.6454901695251465,8.867464202921838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.45556640625,0.0,1527.1793212890625,1895.4371337890625,0.0,4184.5166015625,0.9041633605957032,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847821116447449,0.3810510337352752,0.3478142023086548,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747589588165283,0.5347502827644348,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578698039054871,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752275466918945,0.3675848841667175,0.3533313572406769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784096956253,1.04874587059021,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584615588188171,0.3584615588188171,1.0,1.0,-3.387506484985352,0.8966757655143738,2.490830659866333,0.1303427070379257,0.9000726938247681,0.9000726938247681,0.0,228.6378173828125,199.0,46373.0625,0.0,3538.364501953125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.91796875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864481091499328,1.0,0.0,0.0,3.645466327667236,3.6454901695251465,8.867464202921838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.45556640625,0.0,1527.1793212890625,1895.4371337890625,0.0,4184.5166015625,0.9041633605957032,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897776365280151,0.3779150247573852,0.3449520766735077,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311070680618286,0.5071661472320557,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424338340759,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656272888183594,0.3514277637004852,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157049179077,0.2255910038948059,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.3585893213748932,0.3585893213748932,1.0,1.0,-3.3506340980529785,0.885301411151886,2.4653327465057373,0.1272905319929123,0.896415114402771,0.896415114402771,0.0,218.98709106445312,187.0,47110.33203125,0.0,3396.910400390625,1.0,280.05828857421875,283.1540832519531,291.8758850097656,294.9525451660156,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992676377296448,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.853328381519532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.5732421875,0.0,1525.6424560546875,1895.4371337890625,0.0,4293.82373046875,0.903660237789154,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897776365280151,0.3779150247573852,0.3449520766735077,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311070680618286,0.5071661472320557,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424338340759,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656272888183594,0.3514277637004852,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157049179077,0.2255910038948059,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.3585893213748932,0.3585893213748932,1.0,1.0,-3.3506340980529785,0.885301411151886,2.4653327465057373,0.1272905319929123,0.896415114402771,0.896415114402771,0.0,218.98709106445312,187.0,47110.33203125,0.0,3396.910400390625,1.0,280.05828857421875,283.1540832519531,291.8758850097656,294.9525451660156,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992676377296448,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.853328381519532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.5732421875,0.0,1525.6424560546875,1895.4371337890625,0.0,4293.82373046875,0.903660237789154,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962851524353027,0.3759646713733673,0.3424749076366424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694594502449036,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.3642606437206268,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051677942276,1.0328541994094849,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587170839309692,0.3587170839309692,1.0,1.0,-3.3114800453186035,0.873197078704834,2.438282966613769,0.1238433420658111,0.8973153829574585,0.8973153829574585,0.0,208.4702911376953,190.0,45583.02734375,0.0,3248.26123046875,1.0,280.34210205078125,283.3330383300781,291.7445068359375,294.6621398925781,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873774647712708,1.0,0.0,0.0,3.641096353530884,3.641120433807373,8.846218406688422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.1142578125,0.0,1523.46044921875,1895.4371337890625,0.0,4192.51416015625,0.9033066034317015,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962851524353027,0.3759646713733673,0.3424749076366424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284507870674133,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694594502449036,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.3642606437206268,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051677942276,1.0328541994094849,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587170839309692,0.3587170839309692,1.0,1.0,-3.3114800453186035,0.873197078704834,2.438282966613769,0.1238433420658111,0.8973153829574585,0.8973153829574585,0.0,208.4702911376953,190.0,45583.02734375,0.0,3248.26123046875,1.0,280.34210205078125,283.3330383300781,291.7445068359375,294.6621398925781,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873774647712708,1.0,0.0,0.0,3.641096353530884,3.641120433807373,8.846218406688422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.1142578125,0.0,1523.46044921875,1895.4371337890625,0.0,4192.51416015625,0.9033066034317015,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988069653511047,0.3754652142524719,0.3417588174343109,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938335418701,0.5276125073432922,0.5028625130653381,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738911747932434,0.5228511691093445,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904151678085327,0.3639538586139679,0.3489828705787658,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747350096702576,0.2239492982625961,1.03020441532135,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371434330940247,0.3587809801101684,0.3587809801101684,1.0,1.0,-3.298319101333618,0.869193434715271,2.4291257858276367,0.122554063796997,0.8992133140563965,0.8992133140563965,0.0,204.82205200195312,190.0,44442.21484375,0.0,3198.386474609375,1.0,280.5985717773437,283.4976501464844,291.6841735839844,294.46844482421875,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775841236114502,1.0,0.0,0.0,3.642421960830689,3.642445802688599,8.852659902913729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.576171875,0.0,1524.2623291015625,1895.4371337890625,0.0,4107.6884765625,0.9035792946815492,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.80083167552948,0.375161200761795,0.3413659334182739,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931692242622375,0.5270038843154907,0.5021448135375977,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783571124076843,0.5184086561203003,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925372123718262,0.3638423383235931,0.3487314283847809,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.676415205001831,0.2237582206726074,1.0286606550216677,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346997618675232,0.3590436577796936,0.3590436577796936,1.0,1.0,-3.289475202560425,0.8671101927757263,2.4223649501800537,0.122352197766304,0.900571346282959,0.900571346282959,0.0,202.1674194335937,193.0,44223.83203125,0.0,3163.925537109375,1.0,280.64166259765625,283.5387878417969,291.680419921875,294.4915771484375,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723209738731384,1.0,0.0,0.0,3.645748853683472,3.645772933959961,8.868839813658269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.052734375,0.0,1527.4029541015625,1895.4371337890625,0.0,4061.62353515625,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132712364197,0.3730553090572357,0.3398517370223999,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244015455245972,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842583894729614,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.3626426756381988,0.3478505611419678,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580398321151,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167712211609,0.3595690131187439,0.3595690131187439,1.0,1.0,-3.2750003337860107,0.8640258312225342,2.410974502563477,0.1225085631012916,0.8986070156097412,0.8986070156097412,0.0,199.6380310058593,196.0,45131.95703125,0.0,3118.022705078125,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.6540222167969,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982585608959198,1.0,0.0,0.0,3.646442174911499,3.646466016769409,8.872212333699281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4189453125,0.0,1529.239990234375,1895.4371337890625,0.0,4151.158203125,0.904470920562744,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016132712364197,0.3730553090572357,0.3398517370223999,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244015455245972,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842583894729614,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.3626426756381988,0.3478505611419678,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772757768630981,0.2227580398321151,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167712211609,0.3595690131187439,0.3595690131187439,1.0,1.0,-3.2750003337860107,0.8640258312225342,2.410974502563477,0.1225085631012916,0.8986070156097412,0.8986070156097412,0.0,199.6380310058593,196.0,45131.95703125,0.0,3118.022705078125,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.6540222167969,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982585608959198,1.0,0.0,0.0,3.646442174911499,3.646466016769409,8.872212333699281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4189453125,0.0,1529.239990234375,1895.4371337890625,0.0,4151.158203125,0.904470920562744,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571727752686,0.371463805437088,0.3381437361240387,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018310546875,0.5221962928771973,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894953727722168,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927804589271545,0.3616499006748199,0.3467259109020233,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738777399063,1.0199755430221558,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600943684577942,0.3600943684577942,1.0,1.0,-3.263284683227539,0.8618172407150269,2.4014673233032227,0.1228295043110847,0.9013088345527648,0.9013088345527648,0.0,199.2957000732422,199.0,43877.578125,0.0,3090.636962890625,1.0,280.64215087890625,283.5130920410156,291.6128845214844,294.4151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726174473762512,1.0,0.0,0.0,3.650202751159668,3.650226593017578,8.890521598914347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.09375,0.0,1532.5008544921875,1895.4371337890625,0.0,4064.2265625,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000571727752686,0.371463805437088,0.3381437361240387,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018310546875,0.5221962928771973,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894953727722168,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927804589271545,0.3616499006748199,0.3467259109020233,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.675980269908905,0.2217738777399063,1.0199755430221558,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600943684577942,0.3600943684577942,1.0,1.0,-3.263284683227539,0.8618172407150269,2.4014673233032227,0.1228295043110847,0.9013088345527648,0.9013088345527648,0.0,199.2957000732422,199.0,43877.578125,0.0,3090.636962890625,1.0,280.64215087890625,283.5130920410156,291.6128845214844,294.4151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726174473762512,1.0,0.0,0.0,3.650202751159668,3.650226593017578,8.890521598914347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.09375,0.0,1532.5008544921875,1895.4371337890625,0.0,4064.2265625,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971135377883911,0.3689691722393036,0.3363406956195831,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191692113876343,0.4953202307224273,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233649253845,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600865602493286,0.3455884456634521,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735127568244934,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758319854736,0.3602554202079773,0.3602554202079773,1.0,1.0,-3.2541515827178955,0.8593871593475342,2.3947644233703613,0.1225116774439811,0.8988955616950989,0.8988955616950989,0.0,200.3213806152344,202.0,44787.890625,0.0,3076.57861328125,1.0,280.3578491210937,283.2944641113281,291.63397216796875,294.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836069345474244,1.0,0.0,0.0,3.649657487869263,3.649681329727173,8.88786587438517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.79052734375,0.0,1533.0654296875,1895.4371337890625,0.0,4159.9970703125,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971135377883911,0.3689691722393036,0.3363406956195831,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191692113876343,0.4953202307224273,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233649253845,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600865602493286,0.3455884456634521,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735127568244934,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758319854736,0.3602554202079773,0.3602554202079773,1.0,1.0,-3.2541515827178955,0.8593871593475342,2.3947644233703613,0.1225116774439811,0.8988955616950989,0.8988955616950989,0.0,200.3213806152344,202.0,44787.890625,0.0,3076.57861328125,1.0,280.3578491210937,283.2944641113281,291.63397216796875,294.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836069345474244,1.0,0.0,0.0,3.649657487869263,3.649681329727173,8.88786587438517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.79052734375,0.0,1533.0654296875,1895.4371337890625,0.0,4159.9970703125,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932889461517334,0.3671080768108368,0.334450900554657,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.51666659116745,0.4927563369274139,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957991600036621,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588421046733856,0.3442870378494262,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.62938392162323,0.3604164719581604,0.3604164719581604,1.0,1.0,-3.2451839447021484,0.856978178024292,2.3882057666778564,0.1220647543668747,0.9011580348014832,0.9011580348014832,0.0,202.15789794921875,205.0,43529.578125,0.0,3067.437744140625,1.0,280.64215087890625,283.4889831542969,291.5150451660156,294.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733323454856871,1.0,0.0,0.0,3.651888847351074,3.651912927627564,8.898737746676488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3076171875,0.0,1534.685302734375,1895.4371337890625,0.0,4070.499755859375,0.9056552648544312,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932889461517334,0.3671080768108368,0.334450900554657,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.51666659116745,0.4927563369274139,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957991600036621,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588421046733856,0.3442870378494262,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701199412345886,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.62938392162323,0.3604164719581604,0.3604164719581604,1.0,1.0,-3.2451839447021484,0.856978178024292,2.3882057666778564,0.1220647543668747,0.9011580348014832,0.9011580348014832,0.0,202.15789794921875,205.0,43529.578125,0.0,3067.437744140625,1.0,280.64215087890625,283.4889831542969,291.5150451660156,294.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733323454856871,1.0,0.0,0.0,3.651888847351074,3.651912927627564,8.898737746676488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3076171875,0.0,1534.685302734375,1895.4371337890625,0.0,4070.499755859375,0.9056552648544312,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915256023406982,0.3659601509571075,0.3336952030658722,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833140730857849,0.5152415633201599,0.4916816651821136,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969214558601379,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.785618007183075,0.3581213057041168,0.3438026010990143,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.668537974357605,0.2183431833982467,1.006334900856018,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295352578163147,0.3604969978332519,0.3604969978332519,1.0,1.0,-3.241995334625244,0.856185793876648,2.385809421539306,0.122028037905693,0.8995562791824341,0.8995562791824341,0.0,203.1578521728516,205.0,44406.62890625,0.0,3066.11083984375,1.0,280.3986511230469,283.3228759765625,291.5566101074219,294.475830078125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799759984016418,1.0,0.0,0.0,3.6519410610198975,3.6519651412963854,8.898991836758796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.43115234375,0.0,1535.3365478515625,1895.4371337890625,0.0,4128.5146484375,0.9056708216667176,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.788983941078186,0.3644032180309295,0.3324967920780182,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806501030921936,0.5134046673774719,0.4901682138442993,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972951173782349,0.5273562669754028,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.783445417881012,0.3570853173732757,0.343006819486618,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761138916016,0.2173938155174255,1.0028117895126345,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296730041503906,0.3605732023715973,0.3605732023715973,1.0,1.0,-3.237196922302246,0.8548623919487,2.3823347091674805,0.1218379139900207,0.8982856273651123,0.8982856273651123,0.0,204.5236358642578,208.0,44421.8671875,0.0,3063.347900390625,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.42449951171875,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840527176856996,1.0,0.0,0.0,3.6496174335479736,3.649641275405884,8.887670901458478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.88671875,0.0,1533.3714599609375,1895.4371337890625,0.0,4163.85107421875,0.90523499250412,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649983406067,0.3623546659946441,0.330464631319046,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.510689914226532,0.4874325394630432,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991398215293884,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936133384705,0.3556725084781647,0.3415743410587311,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158526927232742,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607256412506103,0.3607256412506103,1.0,1.0,-3.2283923625946045,0.852473258972168,2.375919342041016,0.1214001029729843,0.9000934958457947,0.9000934958457947,0.0,207.1848907470703,211.0,43149.1328125,0.0,3059.151123046875,1.0,280.64215087890625,283.46551513671875,291.41522216796875,294.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733960032463074,1.0,0.0,0.0,3.6500203609466553,3.650044441223145,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8447265625,0.0,1532.9727783203125,1895.4371337890625,0.0,4071.058349609375,0.9052711129188538,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843649983406067,0.3623546659946441,0.330464631319046,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.510689914226532,0.4874325394630432,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991398215293884,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936133384705,0.3556725084781647,0.3415743410587311,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622411608695984,0.2158526927232742,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607256412506103,0.3607256412506103,1.0,1.0,-3.2283923625946045,0.852473258972168,2.375919342041016,0.1214001029729843,0.9000934958457947,0.9000934958457947,0.0,207.1848907470703,211.0,43149.1328125,0.0,3059.151123046875,1.0,280.64215087890625,283.46551513671875,291.41522216796875,294.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733960032463074,1.0,0.0,0.0,3.6500203609466553,3.650044441223145,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8447265625,0.0,1532.9727783203125,1895.4371337890625,0.0,4071.058349609375,0.9052711129188538,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811797261238098,0.3612145185470581,0.3293838500976562,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089347958564758,0.4857023954391479,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022489190101624,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550341725349426,0.3409159481525421,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592461466789246,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608780801296234,0.3608780801296234,1.0,1.0,-3.224313974380493,0.8516026139259338,2.372711181640625,0.1214446127414703,0.904330551624298,0.904330551624298,0.0,209.44009399414065,214.0,41920.45703125,0.0,3062.835205078125,1.0,280.9417724609375,283.6789245605469,291.3490600585937,294.01416015625,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596087336540222,1.0,0.0,0.0,3.65749764442444,3.657521724700928,8.926093073569064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.13427734375,0.0,1539.9110107421875,1895.4371337890625,0.0,3949.097412109375,0.9068214297294616,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811797261238098,0.3612145185470581,0.3293838500976562,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089347958564758,0.4857023954391479,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022489190101624,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550341725349426,0.3409159481525421,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592461466789246,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608780801296234,0.3608780801296234,1.0,1.0,-3.224313974380493,0.8516026139259338,2.372711181640625,0.1214446127414703,0.904330551624298,0.904330551624298,0.0,209.44009399414065,214.0,41920.45703125,0.0,3062.835205078125,1.0,280.9417724609375,283.6789245605469,291.3490600585937,294.01416015625,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596087336540222,1.0,0.0,0.0,3.65749764442444,3.657521724700928,8.926093073569064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.13427734375,0.0,1539.9110107421875,1895.4371337890625,0.0,3949.097412109375,0.9068214297294616,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329713821411,0.3587450385093689,0.3277275264263153,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738671779632,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031559228897096,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458743572235,0.3399677872657776,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133569568395614,0.9862037301063538,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.3610400259494781,0.3610400259494781,1.0,1.0,-3.219249725341797,0.8504320979118347,2.3688175678253174,0.1215630397200584,0.903272271156311,0.903272271156311,0.0,212.2705841064453,217.0,42867.98046875,0.0,3067.54638671875,1.0,280.6577453613281,283.4596252441406,291.3934020996094,294.1802062988281,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716811180114746,1.0,0.0,0.0,3.661539316177368,3.6615633964538574,8.945831382334291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.8017578125,0.0,1545.39404296875,1895.4371337890625,0.0,4056.001220703125,0.907787561416626,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329713821411,0.3587450385093689,0.3277275264263153,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738671779632,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031559228897096,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458743572235,0.3399677872657776,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227373123169,0.2133569568395614,0.9862037301063538,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.3610400259494781,0.3610400259494781,1.0,1.0,-3.219249725341797,0.8504320979118347,2.3688175678253174,0.1215630397200584,0.903272271156311,0.903272271156311,0.0,212.2705841064453,217.0,42867.98046875,0.0,3067.54638671875,1.0,280.6577453613281,283.4596252441406,291.3934020996094,294.1802062988281,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716811180114746,1.0,0.0,0.0,3.661539316177368,3.6615633964538574,8.945831382334291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.8017578125,0.0,1545.39404296875,1895.4371337890625,0.0,4056.001220703125,0.907787561416626,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.771724283695221,0.3554837703704834,0.325179249048233,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622024059295654,0.502156138420105,0.4803225398063659,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015408158302308,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685057520866394,0.3512676358222961,0.3381978869438171,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512796878814697,0.2113019526004791,0.9785394668579102,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836709976196,0.3611831665039062,0.3611831665039062,1.0,1.0,-3.2092478275299072,0.8476147055625916,2.361633062362671,0.121116004884243,0.8996345400810242,0.8996345400810242,0.0,215.50881958007807,217.0,43753.39453125,0.0,3063.920166015625,1.0,280.36248779296875,283.22662353515625,291.3753967285156,294.2444763183594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855121374130248,1.0,0.0,0.0,3.658017158508301,3.658041477203369,8.928629426918633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.76953125,0.0,1543.0068359375,1895.4371337890625,0.0,4176.4501953125,0.907128930091858,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709610462188721,0.3550404012203216,0.3247939050197601,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614214062690735,0.5016316771507263,0.4798478782176971,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012409448623656,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678374648094177,0.3509393334388733,0.3379120230674743,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325006484985,0.2110032737255096,0.9773308634757996,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199106216431,0.3612019419670105,0.3612019419670105,1.0,1.0,-3.2075774669647217,0.8471296429634094,2.360447883605957,0.1210160031914711,0.8992716073989868,0.8992716073989868,0.0,215.96041870117188,220.0,43730.78515625,0.0,3062.8271484375,1.0,280.3582458496094,283.22003173828125,291.3624267578125,294.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861211776733398,1.0,0.0,0.0,3.657176017761232,3.65720009803772,8.924523058340128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.044921875,0.0,1542.1934814453125,1895.4371337890625,0.0,4181.7001953125,0.9069567322731018,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679249048233032,0.3535308241844177,0.3232767283916473,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582799434661865,0.4997376203536987,0.4779220521450043,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004676938056946,0.5552306771278381,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651422023773193,0.349774956703186,0.3367440104484558,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479829549789429,0.209858626127243,0.9722009301185608,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469877243042,0.3612829148769378,0.3612829148769378,1.0,1.0,-3.2005672454833984,0.845100998878479,2.355466365814209,0.1205617263913154,0.8999053835868835,0.8999053835868835,0.0,217.7890472412109,220.0,42641.41015625,0.0,3057.884521484375,1.0,280.6015014648437,283.3735046386719,291.2577209472656,293.9609375,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792662262916564,1.0,0.0,0.0,3.655033588409424,3.655057668685913,8.914070122045814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.61376953125,0.0,1539.5028076171875,1895.4371337890625,0.0,4122.34228515625,0.9065030217170716,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656473517417908,0.3524524569511413,0.3222362399101257,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558310270309448,0.4982699751853943,0.4764620959758758,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002803564071655,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630671262741089,0.3489308357238769,0.3359005749225616,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458540558815002,0.2089261263608932,0.967966079711914,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159668922424,0.3613962531089782,0.3613962531089782,1.0,1.0,-3.195247173309326,0.8437045216560364,2.3515427112579346,0.1203504055738449,0.9000892639160156,0.9000892639160156,0.0,219.28924560546875,223.0,42404.9921875,0.0,3054.753662109375,1.0,280.6423645019531,283.4136657714844,291.222900390625,293.9376525878906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743887186050416,1.0,0.0,0.0,3.654615640640259,3.654639720916748,8.912031148611277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.8359375,0.0,1538.6895751953125,1895.4371337890625,0.0,4079.759033203125,0.9063514471054076,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702016830444,0.3492416739463806,0.3198268115520477,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943766891956329,0.4732736349105835,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980368971824646,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350606918335,0.3465757071971893,0.3340599834918976,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.183746814727783,0.8406336903572083,2.34311318397522,0.1199959516525268,0.895732581615448,0.895732581615448,0.0,222.4591522216797,226.0,43221.5234375,0.0,3047.591064453125,1.0,280.3578491210937,283.194091796875,291.2451477050781,294.05828857421875,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834911227226256,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873897172634315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.26513671875,0.0,1531.3487548828125,1895.4371337890625,0.0,4158.99560546875,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702016830444,0.3492416739463806,0.3198268115520477,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943766891956329,0.4732736349105835,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980368971824646,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350606918335,0.3465757071971893,0.3340599834918976,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.183746814727783,0.8406336903572083,2.34311318397522,0.1199959516525268,0.895732581615448,0.895732581615448,0.0,222.4591522216797,226.0,43221.5234375,0.0,3047.591064453125,1.0,280.3578491210937,283.194091796875,291.2451477050781,294.05828857421875,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834911227226256,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873897172634315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.26513671875,0.0,1531.3487548828125,1895.4371337890625,0.0,4158.99560546875,0.9047045707702636,1.0,0.0,3.0,1.0,0.0
