time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560551166534424,0.3467455208301544,0.3174052238464355,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412719726562,0.4911037683486938,0.4700252711772918,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964826464653015,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508912563324,0.3446364402770996,0.3321439921855926,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.204626128077507,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.171386957168579,0.837285041809082,2.334101915359497,0.1194363236427307,0.8960758447647095,0.8960758447647095,0.0,225.5470428466797,214.0,41904.7734375,0.0,3038.199951171875,1.0,280.6421203613281,283.3905334472656,291.1309509277344,293.8087158203125,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710432887077332,1.0,0.0,0.0,3.641258478164673,3.641282320022583,8.847005688039644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.943359375,0.0,1524.4327392578125,1895.4371337890625,0.0,4050.392822265625,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560551166534424,0.3467455208301544,0.3174052238464355,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457412719726562,0.4911037683486938,0.4700252711772918,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964826464653015,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508912563324,0.3446364402770996,0.3321439921855926,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247338294983,0.204626128077507,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.171386957168579,0.837285041809082,2.334101915359497,0.1194363236427307,0.8960758447647095,0.8960758447647095,0.0,225.5470428466797,214.0,41904.7734375,0.0,3038.199951171875,1.0,280.6421203613281,283.3905334472656,291.1309509277344,293.8087158203125,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710432887077332,1.0,0.0,0.0,3.641258478164673,3.641282320022583,8.847005688039644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.943359375,0.0,1524.4327392578125,1895.4371337890625,0.0,4050.392822265625,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451937437057495,0.3157804012298584,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888027906417846,0.4676048755645752,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974242210388184,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151629447937,0.3434643149375915,0.3308106064796448,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606286764145,0.9425366520881652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.15132999420166,0.8316409587860107,2.3196887969970703,0.1185382530093193,0.8987300992012024,0.8987300992012024,0.0,222.6164093017578,202.0,40532.0859375,0.0,2980.31591796875,1.0,280.9416809082031,283.5993957519531,291.07196044921875,293.6509094238281,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552420973777772,1.0,0.0,0.0,3.6426398754119873,3.6426637172698975,8.853719464241294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.70068359375,0.0,1524.6177978515625,1895.4371337890625,0.0,3910.06201171875,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756428062915802,0.3451937437057495,0.3157804012298584,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888027906417846,0.4676048755645752,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974242210388184,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151629447937,0.3434643149375915,0.3308106064796448,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597911834717,0.2031606286764145,0.9425366520881652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.15132999420166,0.8316409587860107,2.3196887969970703,0.1185382530093193,0.8987300992012024,0.8987300992012024,0.0,222.6164093017578,202.0,40532.0859375,0.0,2980.31591796875,1.0,280.9416809082031,283.5993957519531,291.07196044921875,293.6509094238281,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552420973777772,1.0,0.0,0.0,3.6426398754119873,3.6426637172698975,8.853719464241294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.70068359375,0.0,1524.6177978515625,1895.4371337890625,0.0,3910.06201171875,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732875823975,0.3440822064876556,0.3144938349723816,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499598503112793,0.4869939982891083,0.4655890762805938,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012647271156312,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758930504322052,0.3427109718322754,0.3297957181930542,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021075040102005,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126271963119507,0.8243727087974548,2.3018991947174072,0.1170011386275291,0.903472363948822,0.903472363948822,0.0,215.8965759277344,205.0,39171.359375,0.0,2892.599365234375,1.0,281.2417297363281,283.8040466308594,291.0331115722656,293.5240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395670294761658,1.0,0.0,0.0,3.6516056060791016,3.651629447937012,8.897357020032359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.79150390625,0.0,1533.050537109375,1895.4371337890625,0.0,3768.50732421875,0.9054766297340392,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599732875823975,0.3440822064876556,0.3144938349723816,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499598503112793,0.4869939982891083,0.4655890762805938,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012647271156312,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758930504322052,0.3427109718322754,0.3297957181930542,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470168113708,0.2021075040102005,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126271963119507,0.8243727087974548,2.3018991947174072,0.1170011386275291,0.903472363948822,0.903472363948822,0.0,215.8965759277344,205.0,39171.359375,0.0,2892.599365234375,1.0,281.2417297363281,283.8040466308594,291.0331115722656,293.5240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395670294761658,1.0,0.0,0.0,3.6516056060791016,3.651629447937012,8.897357020032359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.79150390625,0.0,1533.050537109375,1895.4371337890625,0.0,3768.50732421875,0.9054766297340392,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607879042625427,0.3430738449096679,0.3138038218021393,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.850847601890564,0.4856802821159363,0.4645601511001587,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028710126876832,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.759917676448822,0.3420514464378357,0.3293037712574005,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701071739197,0.2014603614807129,0.933634638786316,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196086406707764,0.3626129627227783,0.3626129627227783,1.0,1.0,-3.116713762283325,0.8217027187347412,2.295011043548584,0.1164115071296691,0.9029840230941772,0.9029840230941772,0.0,213.8518218994141,205.0,40013.6484375,0.0,2862.237060546875,1.0,280.99853515625,283.6332397460937,291.1029357910156,293.7338256835937,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464358687400818,1.0,0.0,0.0,3.655472755432129,3.655496597290039,8.916211982068489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8203125,0.0,1537.795654296875,1895.4371337890625,0.0,3830.797607421875,0.9063296914100648,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602524161338806,0.3415838479995727,0.3126220405101776,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503944873809814,0.4838791489601135,0.4630358219146728,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034217000007628,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596798539161682,0.3410074114799499,0.328452855348587,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070982933044,0.2005594968795776,0.930000066757202,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729104042053,0.3628881275653839,0.3628881275653839,1.0,1.0,-3.1069798469543457,0.8192884922027588,2.287691354751587,0.1162384673953056,0.9028088450431824,0.9028088450431824,0.0,212.9665985107422,208.0,40022.25,0.0,2837.821533203125,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.7049255371094,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511167407035828,1.0,0.0,0.0,3.657212734222412,3.657236814498901,8.92470211510954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.76123046875,0.0,1540.2457275390625,1895.4371337890625,0.0,3873.017333984375,0.9067906737327576,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888830184937,0.3378365337848663,0.30953049659729,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794134497642517,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020936489105223,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814956665039,0.326060801744461,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621255874634,0.1981883645057678,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634384274482727,0.3634384274482727,1.0,1.0,-3.086329460144043,0.8141027092933655,2.2722268104553223,0.1158008053898811,0.8991791605949402,0.8991791605949402,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.0234375,1.0,280.658203125,283.3329467773437,291.0849304199219,293.7623291015625,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654484391212464,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911152917789877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.2392578125,0.0,1538.8197021484375,1895.4371337890625,0.0,4001.00244140625,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569888830184937,0.3378365337848663,0.30953049659729,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794134497642517,0.4591491818428039,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020936489105223,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814956665039,0.326060801744461,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621255874634,0.1981883645057678,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634384274482727,0.3634384274482727,1.0,1.0,-3.086329460144043,0.8141027092933655,2.2722268104553223,0.1158008053898811,0.8991791605949402,0.8991791605949402,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.0234375,1.0,280.658203125,283.3329467773437,291.0849304199219,293.7623291015625,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654484391212464,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911152917789877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.2392578125,0.0,1538.8197021484375,1895.4371337890625,0.0,4001.00244140625,0.9063145518302916,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652782440186,0.3351639211177826,0.3068305552005768,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706330299377,0.4758638143539428,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012649655342102,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549900054932,0.3359405994415283,0.3237569630146026,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882642745972,0.1960554718971252,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.068028688430786,0.8096668124198914,2.25836181640625,0.1154786199331283,0.9004064202308655,0.9004064202308655,0.0,214.18511962890625,214.0,39528.46875,0.0,2766.356201171875,1.0,280.94219970703125,283.5261535644531,290.9559631347656,293.4888000488281,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519015550613404,1.0,0.0,0.0,3.65350866317749,3.6535325050354,8.906632729122066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.7431640625,0.0,1537.1231689453125,1895.4371337890625,0.0,3880.07666015625,0.9060734510421752,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533652782440186,0.3351639211177826,0.3068305552005768,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706330299377,0.4758638143539428,0.4555185735225677,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012649655342102,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549900054932,0.3359405994415283,0.3237569630146026,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882642745972,0.1960554718971252,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.068028688430786,0.8096668124198914,2.25836181640625,0.1154786199331283,0.9004064202308655,0.9004064202308655,0.0,214.18511962890625,214.0,39528.46875,0.0,2766.356201171875,1.0,280.94219970703125,283.5261535644531,290.9559631347656,293.4888000488281,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519015550613404,1.0,0.0,0.0,3.65350866317749,3.6535325050354,8.906632729122066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.7431640625,0.0,1537.1231689453125,1895.4371337890625,0.0,3880.07666015625,0.9060734510421752,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495189309120178,0.3319037556648254,0.3043191730976105,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084037303924,0.4521170258522033,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898741602897644,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106760025024,0.3333679735660553,0.321654736995697,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.1937293261289596,0.9012103080749512,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052420139312744,0.8060934543609619,2.2463266849517822,0.1155661642551422,0.8964300751686096,0.8964300751686096,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71875,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6289367675781,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603081345558168,1.0,0.0,0.0,3.647382736206055,3.647406578063965,8.876789934220142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.41796875,0.0,1531.6715087890625,1895.4371337890625,0.0,3955.332275390625,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495189309120178,0.3319037556648254,0.3043191730976105,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084037303924,0.4521170258522033,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898741602897644,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106760025024,0.3333679735660553,0.321654736995697,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367215156555,0.1937293261289596,0.9012103080749512,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052420139312744,0.8060934543609619,2.2463266849517822,0.1155661642551422,0.8964300751686096,0.8964300751686096,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71875,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6289367675781,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603081345558168,1.0,0.0,0.0,3.647382736206055,3.647406578063965,8.876789934220142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.41796875,0.0,1531.6715087890625,1895.4371337890625,0.0,3955.332275390625,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454076409339905,0.3293162286281585,0.3017964959144592,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406054973602,0.4486638307571411,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965990543365479,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311959207057953,0.3194944560527801,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915980875492096,0.8915413618087769,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037107229232788,0.802605926990509,2.234501361846924,0.1155714020133018,0.8972052335739136,0.8972052335739136,0.0,218.144775390625,205.0,39051.73046875,0.0,2726.1494140625,1.0,280.9421081542969,283.50164794921875,290.8993835449219,293.39666748046875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946506917476654,1.0,0.0,0.0,3.643598794937134,3.643622636795044,8.858381761456258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.7900390625,0.0,1526.6719970703125,1895.4371337890625,0.0,3831.439697265625,0.9039119482040404,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454076409339905,0.3293162286281585,0.3017964959144592,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406054973602,0.4486638307571411,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965990543365479,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311959207057953,0.3194944560527801,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915980875492096,0.8915413618087769,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037107229232788,0.802605926990509,2.234501361846924,0.1155714020133018,0.8972052335739136,0.8972052335739136,0.0,218.144775390625,205.0,39051.73046875,0.0,2726.1494140625,1.0,280.9421081542969,283.50164794921875,290.8993835449219,293.39666748046875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946506917476654,1.0,0.0,0.0,3.643598794937134,3.643622636795044,8.858381761456258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.7900390625,0.0,1526.6719970703125,1895.4371337890625,0.0,3831.439697265625,0.9039119482040404,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451213598251343,0.3283970952033996,0.3008288741111755,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347550630569458,0.4669862389564514,0.4472377300262451,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.896266758441925,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464863657951355,0.3304042220115661,0.3186240494251251,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252953410148621,0.1907333582639694,0.8872243762016296,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.610412061214447,0.365373432636261,0.365373432636261,1.0,1.0,-3.026643753051758,0.7999258041381836,2.226717948913574,0.1154342144727706,0.899063229560852,0.899063229560852,0.0,217.1097106933593,205.0,37966.19921875,0.0,2700.40576171875,1.0,281.1986083984375,283.6713562011719,290.8466186523437,293.22125244140625,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354962110519408,1.0,0.0,0.0,3.644144296646118,3.644168138504028,8.861034075380303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.357421875,0.0,1526.5185546875,1895.4371337890625,0.0,3731.414306640625,0.9040006399154664,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.745927095413208,0.3276555240154266,0.3000608682632446,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356058597564697,0.4658235013484955,0.4460266530513763,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967577219009399,0.5634089708328247,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473717331886292,0.3297708034515381,0.3179110586643219,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256147027015686,0.189998522400856,0.8833776712417603,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075624823570251,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.014728784561157,0.7967730760574341,2.2179555892944336,0.1150411590933799,0.9003292918205261,0.9003292918205261,0.0,214.77322387695312,208.0,37712.41796875,0.0,2665.330810546875,1.0,281.2418518066406,283.7117919921875,290.852783203125,293.2540588378906,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291254878044128,1.0,0.0,0.0,3.646815776824951,3.646839618682861,8.874030754668638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.173828125,0.0,1528.877685546875,1895.4371337890625,0.0,3673.123046875,0.9045097231864928,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445053458213806,0.3248188495635986,0.2979166805744171,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550230979919,0.4622286856174469,0.4430477917194366,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957163691520691,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197112083435,0.3275840878486633,0.3161444365978241,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400671958923,0.1880259662866592,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.366209328174591,0.366209328174591,1.0,1.0,-2.9959921836853027,0.7921304702758789,2.203861713409424,0.1146631687879562,0.8980041742324829,0.8980041742324829,0.0,213.68614196777344,211.0,38514.90625,0.0,2623.89404296875,1.0,280.9578552246094,283.4863586425781,290.9279479980469,293.439453125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398089051246644,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.87031774254865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.958984375,0.0,1529.109619140625,1895.4371337890625,0.0,3770.70703125,0.9044117331504822,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445053458213806,0.3248188495635986,0.2979166805744171,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550230979919,0.4622286856174469,0.4430477917194366,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957163691520691,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197112083435,0.3275840878486633,0.3161444365978241,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240400671958923,0.1880259662866592,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.366209328174591,0.366209328174591,1.0,1.0,-2.9959921836853027,0.7921304702758789,2.203861713409424,0.1146631687879562,0.8980041742324829,0.8980041742324829,0.0,213.68614196777344,211.0,38514.90625,0.0,2623.89404296875,1.0,280.9578552246094,283.4863586425781,290.9279479980469,293.439453125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398089051246644,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.87031774254865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.958984375,0.0,1529.109619140625,1895.4371337890625,0.0,3770.70703125,0.9044117331504822,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416691184043884,0.3224320709705353,0.2955540716648102,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589738547801971,0.4397807419300079,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944992423057556,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.3255750834941864,0.3141217231750488,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667666018009186,0.3667666018009186,1.0,1.0,-2.979002952575684,0.7880432605743408,2.1909596920013428,0.1144498363137245,0.9004265666007996,0.9004265666007996,0.0,214.328353881836,199.0,37266.1796875,0.0,2594.966796875,1.0,281.2421264648437,283.6814880371094,290.8255615234375,293.2138061523437,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274359941482544,1.0,0.0,0.0,3.6484029293060303,3.64842700958252,8.881757480594388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.1337890625,0.0,1530.773193359375,1895.4371337890625,0.0,3657.6171875,0.904873549938202,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416691184043884,0.3224320709705353,0.2955540716648102,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589738547801971,0.4397807419300079,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944992423057556,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.3255750834941864,0.3141217231750488,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667666018009186,0.3667666018009186,1.0,1.0,-2.979002952575684,0.7880432605743408,2.1909596920013428,0.1144498363137245,0.9004265666007996,0.9004265666007996,0.0,214.328353881836,199.0,37266.1796875,0.0,2594.966796875,1.0,281.2421264648437,283.6814880371094,290.8255615234375,293.2138061523437,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274359941482544,1.0,0.0,0.0,3.6484029293060303,3.64842700958252,8.881757480594388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.1337890625,0.0,1530.773193359375,1895.4371337890625,0.0,3657.6171875,0.904873549938202,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416182160377502,0.3192725777626037,0.2929732501506805,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549851417541504,0.4362834692001343,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892120361328125,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230227828025818,0.3118802607059479,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730126619339,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.9515457153320312,0.7807742357254028,2.170771360397339,0.1137282699346542,0.8974915742874146,0.8974915742874146,0.0,210.62744140625,202.0,37981.28125,0.0,2524.885009765625,1.0,280.9578552246094,283.45172119140625,290.8757629394531,293.3618469238281,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380013346672058,1.0,0.0,0.0,3.6462345123291016,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.70458984375,0.0,1529.6119384765625,1895.4371337890625,0.0,3754.255859375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416182160377502,0.3192725777626037,0.2929732501506805,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549851417541504,0.4362834692001343,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892120361328125,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230227828025818,0.3118802607059479,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730126619339,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.9515457153320312,0.7807742357254028,2.170771360397339,0.1137282699346542,0.8974915742874146,0.8974915742874146,0.0,210.62744140625,202.0,37981.28125,0.0,2524.885009765625,1.0,280.9578552246094,283.45172119140625,290.8757629394531,293.3618469238281,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380013346672058,1.0,0.0,0.0,3.6462345123291016,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.70458984375,0.0,1529.6119384765625,1895.4371337890625,0.0,3754.255859375,0.904476761817932,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.31672403216362,0.2903664410114288,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507000923157,0.4515005052089691,0.4326933622360229,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911710381507874,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845985889435,0.3095403015613556,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974150180816,0.8467422723770142,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681230545043945,0.3681230545043945,1.0,1.0,-2.9279582500457764,0.7747856974601746,2.153172492980957,0.1129640042781829,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.21875,0.0,2474.042236328125,1.0,281.2421264648437,283.64404296875,290.7650451660156,293.1194152832031,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241001605987548,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.872258376868558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9873046875,0.0,1529.033203125,1895.4371337890625,0.0,3626.9482421875,0.9044750332832336,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399839758872986,0.31672403216362,0.2903664410114288,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507000923157,0.4515005052089691,0.4326933622360229,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911710381507874,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845985889435,0.3095403015613556,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.1817974150180816,0.8467422723770142,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681230545043945,0.3681230545043945,1.0,1.0,-2.9279582500457764,0.7747856974601746,2.153172492980957,0.1129640042781829,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.21875,0.0,2474.042236328125,1.0,281.2421264648437,283.64404296875,290.7650451660156,293.1194152832031,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241001605987548,1.0,0.0,0.0,3.646451473236084,3.646475553512573,8.872258376868558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9873046875,0.0,1529.033203125,1895.4371337890625,0.0,3626.9482421875,0.9044750332832336,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391717433929443,0.3158260881900787,0.2894434630870819,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287231922149658,0.4501364529132843,0.4312846660614013,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911076784133911,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834302902222,0.3199463188648224,0.3086573481559753,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652908325195,0.1809543371200561,0.8426608443260193,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081605911255,0.3684621751308441,0.3684621751308441,1.0,1.0,-2.9194133281707764,0.7728539705276489,2.146559238433838,0.1129799336194992,0.9016053676605223,0.9016053676605223,0.0,208.91748046875,205.0,35672.71875,0.0,2457.372314453125,1.0,281.49871826171875,283.8165283203125,290.7080383300781,292.9408569335937,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124572277069092,1.0,0.0,0.0,3.6490108966827393,3.6490347385406494,8.884716748980281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.39111328125,0.0,1531.111083984375,1895.4371337890625,0.0,3519.393798828125,0.9050149321556092,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.73847496509552,0.3151146173477173,0.2887762486934662,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278602957725525,0.448974996805191,0.4301511347293854,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912134170532227,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414055466651917,0.3192623555660248,0.3079807460308075,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167071461677551,0.1802347153425216,0.8392866849899292,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922500491142273,0.3688786029815674,0.3688786029815674,1.0,1.0,-2.91286301612854,0.771770715713501,2.141092300415039,0.1134058013558387,0.903492033481598,0.903492033481598,0.0,208.891357421875,208.0,35502.07421875,0.0,2445.358642578125,1.0,281.5417175292969,283.8617858886719,290.7148132324219,292.9772644042969,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905729353427887,1.0,0.0,0.0,3.653876543045044,3.653900623321533,8.90842784428969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.89013671875,0.0,1535.8687744140625,1895.4371337890625,0.0,3456.928955078125,0.9060112237930298,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356069087982178,0.3122898042201996,0.2867318391799927,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247112035751343,0.445339560508728,0.4272257387638092,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882630467414856,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185817241668,0.3061609864234924,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918067932129,0.1782439202070236,0.8315917253494263,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697114288806915,0.3697114288806915,1.0,1.0,-2.89913010597229,0.7693969011306763,2.129733324050904,0.114328533411026,0.9022381901741028,0.9022381901741028,0.0,210.06089782714844,196.0,36282.47265625,0.0,2426.35791015625,1.0,281.2577819824219,283.6322937011719,290.79620361328125,293.1689147949219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171993732452391,1.0,0.0,0.0,3.6576433181762695,3.657667398452759,8.926803616304824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.51953125,0.0,1541.1063232421875,1895.4371337890625,0.0,3563.29052734375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356069087982178,0.3122898042201996,0.2867318391799927,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247112035751343,0.445339560508728,0.4272257387638092,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882630467414856,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185817241668,0.3061609864234924,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918067932129,0.1782439202070236,0.8315917253494263,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697114288806915,0.3697114288806915,1.0,1.0,-2.89913010597229,0.7693969011306763,2.129733324050904,0.114328533411026,0.9022381901741028,0.9022381901741028,0.0,210.06089782714844,196.0,36282.47265625,0.0,2426.35791015625,1.0,281.2577819824219,283.6322937011719,290.79620361328125,293.1689147949219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171993732452391,1.0,0.0,0.0,3.6576433181762695,3.657667398452759,8.926803616304824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.51953125,0.0,1541.1063232421875,1895.4371337890625,0.0,3563.29052734375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341393828392029,0.3087121844291687,0.2837086617946625,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234307169914246,0.4409818351268768,0.4233422577381134,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833429217338562,0.5605881214141846,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315163612366,0.3139269649982452,0.3035066425800323,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119496822357178,0.175848513841629,0.8213433027267456,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704517185688019,0.3704517185688019,1.0,1.0,-2.8725473880767822,0.762460470199585,2.1100869178771973,0.1137218251824379,0.8983418345451355,0.8983418345451355,0.0,207.79415893554688,196.0,37035.1875,0.0,2367.7666015625,1.0,280.9623107910156,283.3907775878906,290.8037109375,293.25341796875,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321261644363404,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783364182047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.4033203125,0.0,1538.1539306640625,1895.4371337890625,0.0,3700.614013671875,0.9061387777328492,1.0,0.0,3.0,1.0,0.0
