time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.734035074710846,0.3082492053508758,0.2832755148410797,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233712911605835,0.4404122531414032,0.42279252409935,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827416896820068,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376842498779297,0.313528835773468,0.3031202852725982,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932200431824,0.1755282878875732,0.8198651671409607,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356620788574,0.3705442547798157,0.3705442547798157,1.0,1.0,-2.8684070110321045,0.7613188028335571,2.107088327407837,0.1135343760251998,0.8979570269584656,0.8979570269584656,0.0,207.3112030029297,184.0,37001.2578125,0.0,2358.08935546875,1.0,280.9582214355469,283.3836364746094,290.7928466796875,293.2348022460937,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327273368835448,1.0,0.0,0.0,3.65263032913208,3.652654409408569,8.90235128281347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.65869140625,0.0,1537.2723388671875,1895.4371337890625,0.0,3706.114501953125,0.9059519171714784,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350646257400513,0.3052592277526855,0.2800426781177521,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260021209717,0.4363690018653869,0.4184424579143524,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802340626716614,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107175230979919,0.3000242710113525,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119373440742493,0.1731113642454147,0.8073852062225342,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713499009609222,0.3713499009609222,1.0,1.0,-2.8298802375793457,0.7505229711532593,2.079357147216797,0.111501395702362,0.8984315991401672,0.8984315991401672,0.0,201.0347595214844,187.0,35580.16796875,0.0,2260.5849609375,1.0,281.2421875,283.5714111328125,290.65447998046875,292.9505310058594,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179134964942932,1.0,0.0,0.0,3.649035215377808,3.649059295654297,8.884836120159889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.23046875,0.0,1532.68310546875,1895.4371337890625,0.0,3569.890380859375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350646257400513,0.3052592277526855,0.2800426781177521,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260021209717,0.4363690018653869,0.4184424579143524,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802340626716614,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107175230979919,0.3000242710113525,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119373440742493,0.1731113642454147,0.8073852062225342,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713499009609222,0.3713499009609222,1.0,1.0,-2.8298802375793457,0.7505229711532593,2.079357147216797,0.111501395702362,0.8984315991401672,0.8984315991401672,0.0,201.0347595214844,187.0,35580.16796875,0.0,2260.5849609375,1.0,281.2421875,283.5714111328125,290.65447998046875,292.9505310058594,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179134964942932,1.0,0.0,0.0,3.649035215377808,3.649059295654297,8.884836120159889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.23046875,0.0,1532.68310546875,1895.4371337890625,0.0,3569.890380859375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034036457538605,0.2780845761299133,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780573844909,0.4153989255428314,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808672428131104,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089268684387,0.3087763488292694,0.2979178726673126,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612221717834,0.1713058948516845,0.798179566860199,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804164409637451,0.7439756393432617,2.060188770294189,0.1106453835964202,0.9012768268585204,0.9012768268585204,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.22900390625,1.0,281.541748046875,283.7823791503906,290.5938720703125,292.7848205566406,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968452215194702,1.0,0.0,0.0,3.651692152023315,3.6517159938812256,8.897778229766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.28271484375,0.0,1534.398681640625,1895.4371337890625,0.0,3374.159912109375,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355700135231018,0.3034036457538605,0.2780845761299133,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780573844909,0.4153989255428314,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808672428131104,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089268684387,0.3087763488292694,0.2979178726673126,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612221717834,0.1713058948516845,0.798179566860199,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804164409637451,0.7439756393432617,2.060188770294189,0.1106453835964202,0.9012768268585204,0.9012768268585204,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.22900390625,1.0,281.541748046875,283.7823791503906,290.5938720703125,292.7848205566406,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968452215194702,1.0,0.0,0.0,3.651692152023315,3.6517159938812256,8.897778229766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.28271484375,0.0,1534.398681640625,1895.4371337890625,0.0,3374.159912109375,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352293729782104,0.3021564781665802,0.2771861255168915,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249039649963379,0.4317699074745178,0.4139999151229858,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804023861885071,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391815781593323,0.307627409696579,0.2969781160354614,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454895973206,0.1703370511531829,0.7941468954086304,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.570612907409668,0.3725583851337433,0.3725583851337433,1.0,1.0,-2.79428768157959,0.7416825890541077,2.052605152130127,0.1106436252593994,0.8997917771339417,0.8997917771339417,0.0,196.4918670654297,190.0,34997.44921875,0.0,2178.519287109375,1.0,281.298583984375,283.6077575683594,290.674072265625,292.9945068359375,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024060964584352,1.0,0.0,0.0,3.6521291732788086,3.652153015136719,8.899908152670832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.13623046875,0.0,1535.427734375,1895.4371337890625,0.0,3426.00244140625,0.905701458454132,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339451313018799,0.3004606068134308,0.2758341431617737,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629796981812,0.4296245872974396,0.4121575355529785,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787591457366943,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.738028883934021,0.3061455190181732,0.2957190871238708,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092615723609924,0.1691654473543167,0.7893191576004028,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828893661499,0.3731147944927215,0.3731147944927215,1.0,1.0,-2.7836387157440186,0.7394867539405823,2.044152021408081,0.110928475856781,0.8986061215400696,0.8986061215400696,0.0,196.3314514160156,193.0,34982.60546875,0.0,2159.99365234375,1.0,281.25787353515625,283.55224609375,290.6781311035156,292.9716491699219,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063342213630676,1.0,0.0,0.0,3.650087833404541,3.650111675262451,8.889961691238568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.71875,0.0,1533.7745361328125,1895.4371337890625,0.0,3462.552978515625,0.905329704284668,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309748530387878,0.2979274690151214,0.2733448147773742,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260925650596618,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758575320243835,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735210657119751,0.303706556558609,0.2932867407798767,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060174703598,0.7798175811767578,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742275536060333,0.3742275536060333,1.0,1.0,-2.7647459506988525,0.7359310388565063,2.028815031051636,0.1116906851530075,0.900826096534729,0.900826096534729,0.0,196.84567260742188,196.0,33824.484375,0.0,2131.177734375,1.0,281.54217529296875,283.752685546875,290.5746765136719,292.74981689453125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924368619918823,1.0,0.0,0.0,3.6514642238616943,3.651488065719605,8.896668077795766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.30712890625,0.0,1534.3614501953125,1895.4371337890625,0.0,3332.9892578125,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309748530387878,0.2979274690151214,0.2733448147773742,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260925650596618,0.4086316525936126,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758575320243835,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735210657119751,0.303706556558609,0.2932867407798767,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057323813438416,0.1671060174703598,0.7798175811767578,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742275536060333,0.3742275536060333,1.0,1.0,-2.7647459506988525,0.7359310388565063,2.028815031051636,0.1116906851530075,0.900826096534729,0.900826096534729,0.0,196.84567260742188,196.0,33824.484375,0.0,2131.177734375,1.0,281.54217529296875,283.752685546875,290.5746765136719,292.74981689453125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924368619918823,1.0,0.0,0.0,3.6514642238616943,3.651488065719605,8.896668077795766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.30712890625,0.0,1534.3614501953125,1895.4371337890625,0.0,3332.9892578125,0.90557599067688,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622155189514,0.2946982383728027,0.2708571553230285,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014644622803,0.4051040410995483,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704835772514343,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008014559745788,0.2908729016780853,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015561819076538,0.1647878587245941,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753403425216675,0.3753403425216675,1.0,1.0,-2.7480080127716064,0.7330589890480042,2.014948844909668,0.1127665191888809,0.8977326154708862,0.8977326154708862,0.0,198.3030242919922,184.0,34573.2109375,0.0,2110.59033203125,1.0,281.2578430175781,283.5260925292969,290.6337280273437,292.9065246582031,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035146236419678,1.0,0.0,0.0,3.648430347442627,3.648454427719116,8.881890494194522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.6630859375,0.0,1532.21875,1895.4371337890625,0.0,3436.323486328125,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273622155189514,0.2946982383728027,0.2708571553230285,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014644622803,0.4051040410995483,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704835772514343,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008014559745788,0.2908729016780853,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015561819076538,0.1647878587245941,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753403425216675,0.3753403425216675,1.0,1.0,-2.7480080127716064,0.7330589890480042,2.014948844909668,0.1127665191888809,0.8977326154708862,0.8977326154708862,0.0,198.3030242919922,184.0,34573.2109375,0.0,2110.59033203125,1.0,281.2578430175781,283.5260925292969,290.6337280273437,292.9065246582031,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035146236419678,1.0,0.0,0.0,3.648430347442627,3.648454427719116,8.881890494194522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.6630859375,0.0,1532.21875,1895.4371337890625,0.0,3436.323486328125,0.9049848914146424,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265932559967041,0.2919785380363464,0.2680672705173492,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181196987628937,0.4012055099010467,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659505844116211,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.2981682121753692,0.288120687007904,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332070350647,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762693703174591,0.3762693703174591,1.0,1.0,-2.7190160751342773,0.7255389094352722,1.9934771060943604,0.1120282411575317,0.8994277715682983,0.8994277715682983,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.4072265625,1.0,281.5421447753906,283.7217712402344,290.52001953125,292.6692199707031,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894137144088745,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.77587890625,0.0,1531.010009765625,1895.4371337890625,0.0,3304.724365234375,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265932559967041,0.2919785380363464,0.2680672705173492,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181196987628937,0.4012055099010467,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659505844116211,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.2981682121753692,0.288120687007904,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332070350647,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762693703174591,0.3762693703174591,1.0,1.0,-2.7190160751342773,0.7255389094352722,1.9934771060943604,0.1120282411575317,0.8994277715682983,0.8994277715682983,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.4072265625,1.0,281.5421447753906,283.7217712402344,290.52001953125,292.6692199707031,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894137144088745,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.77587890625,0.0,1531.010009765625,1895.4371337890625,0.0,3304.724365234375,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292932271957397,0.290210872888565,0.266104906797409,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757227420807,0.3981280326843261,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653159737586975,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366640567779,0.2859415113925934,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955396175384,0.7501961588859558,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771983683109283,0.3771983683109283,1.0,1.0,-2.6863908767700195,0.7167232036590576,1.969667673110962,0.1106768473982811,0.9035528898239136,0.9035528898239136,0.0,188.4914093017578,175.0,32059.28125,0.0,1966.8817138671875,1.0,281.8417663574219,283.938232421875,290.4646911621094,292.5223083496094,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697119355201721,1.0,0.0,0.0,3.655054807662964,3.655078887939453,8.914173008633952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0732421875,0.0,1537.2918701171875,1895.4371337890625,0.0,3120.108642578125,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292932271957397,0.290210872888565,0.266104906797409,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757227420807,0.3981280326843261,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653159737586975,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366640567779,0.2859415113925934,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955396175384,0.7501961588859558,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771983683109283,0.3771983683109283,1.0,1.0,-2.6863908767700195,0.7167232036590576,1.969667673110962,0.1106768473982811,0.9035528898239136,0.9035528898239136,0.0,188.4914093017578,175.0,32059.28125,0.0,1966.8817138671875,1.0,281.8417663574219,283.938232421875,290.4646911621094,292.5223083496094,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697119355201721,1.0,0.0,0.0,3.655054807662964,3.655078887939453,8.914173008633952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0732421875,0.0,1537.2918701171875,1895.4371337890625,0.0,3120.108642578125,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299030423164368,0.2890021502971649,0.2651947736740112,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192415237426758,0.4135766625404358,0.3966897428035736,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649956583976746,0.5339351892471313,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344489693641663,0.2950738668441772,0.2849432229995727,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943288803101,0.1598546206951141,0.7460418343544006,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682260513306,0.3776628971099853,0.3776628971099853,1.0,1.0,-2.6734182834625244,0.7134406566619873,1.9599777460098269,0.1102742180228233,0.9025331735610962,0.9025331735610962,0.0,186.3089294433593,175.0,32678.806640625,0.0,1936.8148193359373,1.0,281.59844970703125,283.7536926269531,290.5467834472656,292.729736328125,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762238621711731,1.0,0.0,0.0,3.65765905380249,3.65768313407898,8.926880354920286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.52392578125,0.0,1540.7340087890625,1895.4371337890625,0.0,3181.1826171875,0.906858205795288,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292814254760742,0.2873261868953705,0.2638364732265472,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186320662498474,0.4114274978637695,0.3948152959346771,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635694980621338,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392304420471,0.293564885854721,0.28363037109375,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006644368171692,0.1587048023939132,0.7411653399467468,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131605148315,0.3782929480075836,0.3782929480075836,1.0,1.0,-2.6605780124664307,0.7105632424354553,1.95001482963562,0.110348492860794,0.9017779231071472,0.9017779231071472,0.0,185.2031707763672,178.0,32608.03515625,0.0,1912.0767822265625,1.0,281.55767822265625,283.6925354003906,290.5481872558594,292.7006530761719,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805893659591675,1.0,0.0,0.0,3.657681465148926,3.657705545425415,8.926990062718687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.83251953125,0.0,1541.4022216796875,1895.4371337890625,0.0,3222.103759765625,0.9069502353668212,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278692126274109,0.2852929234504699,0.2621721625328064,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171838521957397,0.4088799953460693,0.3925901651382446,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610897660255432,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326850295066833,0.2917470335960388,0.2820509970188141,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989492535591125,0.1573356091976165,0.7354516386985779,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458707809448242,0.3789568543434143,0.3789568543434143,1.0,1.0,-2.647114992141724,0.7075664401054382,1.9395486116409304,0.1104425713419914,0.8990583419799805,0.8990583419799805,0.0,184.72720336914065,178.0,33350.30078125,0.0,1889.4376220703125,1.0,281.2962341308594,283.49481201171875,290.5809631347656,292.83526611328125,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912462592124939,1.0,0.0,0.0,3.655547380447388,3.655571460723877,8.916575779949198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.4599609375,0.0,1540.05224609375,1895.4371337890625,0.0,3321.860595703125,0.9065297842025756,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259596586227417,0.2832721471786499,0.2604329586029053,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152019381523132,0.4063767790794372,0.3903222680091858,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.858010470867157,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309619784355164,0.2899352014064789,0.2804229855537414,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967650413513184,0.1559672206640243,0.7296609878540039,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774627685547,0.3795530498027801,0.3795530498027801,1.0,1.0,-2.634571552276612,0.7047062516212463,1.92986524105072,0.1104601025581359,0.8970170617103577,0.8970170617103577,0.0,184.811767578125,181.0,33296.6953125,0.0,1870.88427734375,1.0,281.2581787109375,283.4420166015625,290.5467224121094,292.7615661621094,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895763099193573,1.0,0.0,0.0,3.650996446609497,3.6510205268859854,8.894388656699448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.6181640625,0.0,1535.7882080078125,1895.4371337890625,0.0,3364.058837890625,0.9056172370910645,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937609672546,0.2801747620105743,0.2573634684085846,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786153316498,0.3860860168933868,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525274395942688,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703647613525,0.2868441939353943,0.2773274481296539,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229388237,0.1534357517957687,0.7179880738258362,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808131814002991,0.3808131814002991,1.0,1.0,-2.611464500427246,0.6997949481010437,1.9116696119308472,0.1107783243060112,0.8972613215446472,0.8972613215446472,0.0,185.51437377929688,184.0,32042.69921875,0.0,1839.50732421875,1.0,281.5421447753906,283.6407470703125,290.4037475585937,292.4809875488281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793718814849854,1.0,0.0,0.0,3.6458699703216553,3.645893812179565,8.869428143043478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.24560546875,0.0,1529.44873046875,1895.4371337890625,0.0,3210.69384765625,0.9044417142868042,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220937609672546,0.2801747620105743,0.2573634684085846,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786153316498,0.3860860168933868,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525274395942688,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703647613525,0.2868441939353943,0.2773274481296539,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229388237,0.1534357517957687,0.7179880738258362,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808131814002991,0.3808131814002991,1.0,1.0,-2.611464500427246,0.6997949481010437,1.9116696119308472,0.1107783243060112,0.8972613215446472,0.8972613215446472,0.0,185.51437377929688,184.0,32042.69921875,0.0,1839.50732421875,1.0,281.5421447753906,283.6407470703125,290.4037475585937,292.4809875488281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793718814849854,1.0,0.0,0.0,3.6458699703216553,3.645893812179565,8.869428143043478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.24560546875,0.0,1529.44873046875,1895.4371337890625,0.0,3210.69384765625,0.9044417142868042,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189770340919495,0.2779569923877716,0.2553385496139526,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988616466522217,0.382918506860733,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478597402572632,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.2844193279743194,0.2750149071216583,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831842422485,0.151338905096054,0.7085639238357544,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878849983215,0.6284878849983215,0.6000000238418579,1.0,-2.594895839691162,1.2241904735565186,1.3707053661346436,0.6383618116378784,0.8986997008323669,0.8986997008323669,0.0,186.6955718994141,172.0,30218.263671875,0.0,1818.984130859375,1.0,281.8417358398437,283.8245849609375,290.3373413085937,292.3000793457031,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558973670005798,1.0,0.0,0.0,3.646061420440674,3.646085262298584,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.44580078125,0.0,1528.7669677734375,1895.4371337890625,0.0,2990.534423828125,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189770340919495,0.2779569923877716,0.2553385496139526,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988616466522217,0.382918506860733,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478597402572632,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.2844193279743194,0.2750149071216583,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875831842422485,0.151338905096054,0.7085639238357544,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878849983215,0.6284878849983215,0.6000000238418579,1.0,-2.594895839691162,1.2241904735565186,1.3707053661346436,0.6383618116378784,0.8986997008323669,0.8986997008323669,0.0,186.6955718994141,172.0,30218.263671875,0.0,1818.984130859375,1.0,281.8417358398437,283.8245849609375,290.3373413085937,292.3000793457031,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558973670005798,1.0,0.0,0.0,3.646061420440674,3.646085262298584,8.870359806678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.44580078125,0.0,1528.7669677734375,1895.4371337890625,0.0,2990.534423828125,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197730541229248,0.2759748101234436,0.2533804476261139,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958167731761932,0.3798578977584839,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442766070365906,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.2822036743164062,0.2727477252483368,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802998542786,0.1494183242321014,0.6991390585899353,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567619562149048,2.170226812362671,0.3973926603794098,1.5883713960647583,0.9017660617828368,0.9017660617828368,0.0,182.9701385498047,160.0,28400.12890625,0.0,1765.587890625,1.0,282.1417541503906,284.002685546875,290.294189453125,292.1437072753906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293924331665039,1.0,0.0,0.0,3.651214361190796,3.651238441467285,8.895451060197956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.958984375,0.0,1533.42041015625,1895.4371337890625,0.0,2742.790283203125,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197730541229248,0.2759748101234436,0.2533804476261139,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958167731761932,0.3798578977584839,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442766070365906,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.2822036743164062,0.2727477252483368,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870802998542786,0.1494183242321014,0.6991390585899353,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567619562149048,2.170226812362671,0.3973926603794098,1.5883713960647583,0.9017660617828368,0.9017660617828368,0.0,182.9701385498047,160.0,28400.12890625,0.0,1765.587890625,1.0,282.1417541503906,284.002685546875,290.294189453125,292.1437072753906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293924331665039,1.0,0.0,0.0,3.651214361190796,3.651238441467285,8.895451060197956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.958984375,0.0,1533.42041015625,1895.4371337890625,0.0,2742.790283203125,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209579348564148,0.2744680643081665,0.25224369764328,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809445321559906,0.3938245773315429,0.3781816661357879,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422847986221313,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258830070495605,0.280742734670639,0.2714962065219879,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876720547676086,0.1482903957366943,0.6941719055175781,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316406488418579,1.0,1.0,0.0,1.0,-2.5505833625793457,2.550558567047119,2.483122261764948e-05,1.97119665145874,0.8990958333015442,0.8990958333015442,0.0,179.96572875976562,160.0,28314.740234375,0.0,1729.77392578125,1.0,281.8985900878906,283.7749938964844,290.3760986328125,292.3187866210937,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323320150375366,1.0,0.0,0.0,3.651236295700073,3.6512603759765625,8.895557925825415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.99853515625,0.0,1534.5057373046875,1895.4371337890625,0.0,2770.1650390625,0.9054785966873168,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214474081993103,0.272467166185379,0.2505160272121429,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.810249924659729,0.3913172483444214,0.3759117722511291,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396082520484924,0.5237081050872803,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264896035194397,0.2788625061511993,0.2697821855545044,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876769423484802,0.1468935012817382,0.6879427433013916,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271749496459961,1.0,1.0,0.0,1.0,-2.5305309295654297,2.530525922775269,5.151404820935568e-06,1.955815315246582,0.897070586681366,0.897070586681366,0.0,176.84249877929688,163.0,28096.84765625,0.0,1687.9136962890625,1.0,281.8578186035156,283.7039794921875,290.37127685546875,292.26220703125,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321029543876648,1.0,0.0,0.0,3.647465705871582,3.6474897861480713,8.877194090928242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.83251953125,0.0,1531.3411865234375,1895.4371337890625,0.0,2768.030517578125,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208506464958191,0.2708000838756561,0.2487407475709915,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097289204597473,0.3890321552753448,0.3735024631023407,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.837605357170105,0.5213693380355835,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259591221809387,0.2771182656288147,0.2679435312747955,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864663124084473,0.1455302834510803,0.6812573075294495,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367220878601,1.0,1.0,0.0,1.0,-2.5124399662017822,2.512434720993042,5.077456535218516e-06,1.941720485687256,0.8981440663337708,0.8981440663337708,0.0,175.0340576171875,163.0,27302.25,0.0,1654.9722900390625,1.0,282.10577392578125,283.87890625,290.27392578125,292.02801513671875,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179923295974731,1.0,0.0,0.0,3.645558834075928,3.645582675933838,8.867914402799215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.2861328125,0.0,1528.786376953125,1895.4371337890625,0.0,2636.979736328125,0.904377579689026,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204103469848633,0.2697047591209411,0.247603103518486,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091959357261658,0.387368232011795,0.3717755079269409,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363719582557678,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334092140198,0.2758443355560303,0.2666115462779999,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853349566459656,0.1444832682609558,0.676115095615387,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550132751465,1.0,1.0,0.0,1.0,-2.499561786651612,2.499556541442871,5.025501195632387e-06,1.9317374229431152,0.8986682891845703,0.8986682891845703,0.0,173.9022674560547,166.0,27105.115234375,0.0,1632.4244384765625,1.0,282.14215087890625,283.9170227050781,290.26171875,292.0306701660156,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808634340763092,1.0,0.0,0.0,3.646064043045044,3.646088123321533,8.870373449099134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.9501953125,0.0,1528.8792724609375,1895.4371337890625,0.0,2550.622802734375,0.904415249824524,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.71940678358078,0.2680438756942749,0.2458996474742889,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.3845437169075012,0.368878960609436,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345434069633484,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736886441707611,0.2643865644931793,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.142653003334999,0.6671997308731079,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089498519897,2.4790847301483154,4.943533440382453e-06,1.9159001111984253,0.9033198952674866,0.9033198952674866,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9383544921875,1.0,282.4417724609375,284.1548767089844,290.2262268066406,291.9193725585937,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837473750114441,1.0,0.0,0.0,3.653214693069458,3.653238534927368,8.905199706532585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.34228515625,0.0,1535.156494140625,1895.4371337890625,0.0,2323.849853515625,0.905868113040924,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.71940678358078,0.2680438756942749,0.2458996474742889,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.3845437169075012,0.368878960609436,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345434069633484,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736886441707611,0.2643865644931793,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.142653003334999,0.6671997308731079,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089498519897,2.4790847301483154,4.943533440382453e-06,1.9159001111984253,0.9033198952674866,0.9033198952674866,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9383544921875,1.0,282.4417724609375,284.1548767089844,290.2262268066406,291.9193725585937,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837473750114441,1.0,0.0,0.0,3.653214693069458,3.653238534927368,8.905199706532585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.34228515625,0.0,1535.156494140625,1895.4371337890625,0.0,2323.849853515625,0.905868113040924,1.0,0.0,3.0,1.0,0.0
