time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166562080383301,0.2651579082012176,0.2437910884618759,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372200965881,0.3806236088275909,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293876051902771,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580029964447,0.2619777917861938,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404322236776352,0.658318042755127,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.461244344711304,2.4612393379211426,4.872893896390451e-06,1.9022241830825808,0.9012156128883362,0.9012156128883362,0.0,172.88304138183594,172.0,26536.275390625,0.0,1576.3162841796875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1234741210937,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964195609092712,1.0,0.0,0.0,3.6557810306549072,3.655805110931397,8.917716058931546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.638671875,0.0,1539.3343505859375,1895.4371337890625,0.0,2438.73583984375,0.9065272808074952,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166562080383301,0.2651579082012176,0.2437910884618759,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372200965881,0.3806236088275909,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293876051902771,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580029964447,0.2619777917861938,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789823532104492,0.1404322236776352,0.658318042755127,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.461244344711304,2.4612393379211426,4.872893896390451e-06,1.9022241830825808,0.9012156128883362,0.9012156128883362,0.0,172.88304138183594,172.0,26536.275390625,0.0,1576.3162841796875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1234741210937,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964195609092712,1.0,0.0,0.0,3.6557810306549072,3.655805110931397,8.917716058931546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.638671875,0.0,1539.3343505859375,1895.4371337890625,0.0,2438.73583984375,0.9065272808074952,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110266089439392,0.2609522640705108,0.2403576821088791,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311173915863,0.3753645718097687,0.3610827922821045,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200343251228333,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667711973190307,0.2585408389568329,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.137415736913681,0.6461344361305237,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.4389524459838867,2.4389476776123047,4.785298642673297e-06,1.885093688964844,0.8953713178634644,0.8953713178634644,0.0,174.76480102539062,160.0,26809.255859375,0.0,1554.5914306640625,1.0,281.8581848144531,283.6194763183594,290.339599609375,292.1700744628906,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135432600975037,1.0,0.0,0.0,3.6471760272979736,3.647200107574463,8.875784374140494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.8974609375,0.0,1531.970458984375,1895.4371337890625,0.0,2595.86083984375,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110266089439392,0.2609522640705108,0.2403576821088791,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311173915863,0.3753645718097687,0.3610827922821045,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200343251228333,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667711973190307,0.2585408389568329,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724020600318909,0.137415736913681,0.6461344361305237,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.4389524459838867,2.4389476776123047,4.785298642673297e-06,1.885093688964844,0.8953713178634644,0.8953713178634644,0.0,174.76480102539062,160.0,26809.255859375,0.0,1554.5914306640625,1.0,281.8581848144531,283.6194763183594,290.339599609375,292.1700744628906,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135432600975037,1.0,0.0,0.0,3.6471760272979736,3.647200107574463,8.875784374140494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.8974609375,0.0,1531.970458984375,1895.4371337890625,0.0,2595.86083984375,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092763185501099,0.2591447532176971,0.2384997457265854,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816855430603,0.3729664385318756,0.3586030602455139,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156347870826721,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144444584846497,0.2649059295654297,0.2566279768943786,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.569944441318512,0.1358848363161087,0.6389705538749695,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317807197571,1.0,1.0,0.0,1.0,-2.422485113143921,2.422480344772339,4.721195637102937e-06,1.872481107711792,0.8956647515296936,0.8956647515296936,0.0,174.0847930908203,160.0,26057.30859375,0.0,1530.1705322265625,1.0,282.1012268066406,283.7921142578125,290.215576171875,291.9078063964844,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030264377593994,1.0,0.0,0.0,3.642590045928955,3.642614126205444,8.853477879711136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.123046875,0.0,1526.5706787109375,1895.4371337890625,0.0,2499.1279296875,0.9038137793540956,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.709137499332428,0.2578152418136596,0.2370890974998474,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779138565063,0.3710167706012726,0.3565480709075928,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125705718994141,0.5224249958992004,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142124772071838,0.2633728981018066,0.2550018727779388,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687701106071472,0.1345514506101608,0.6323466300964355,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050328731536865,2.405028343200684,4.653535597753944e-06,1.8590006828308103,0.895520031452179,0.895520031452179,0.0,172.083984375,148.0,25819.99609375,0.0,1499.3375244140625,1.0,282.1422424316406,283.8357238769531,290.1787414550781,291.8829650878906,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940230965614319,1.0,0.0,0.0,3.640381574630737,3.640405416488648,8.842744705361838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.27099609375,0.0,1523.661376953125,1895.4371337890625,0.0,2416.91064453125,0.9032431840896606,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118422389030457,0.2558841407299042,0.2349533885717392,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993788719177246,0.3678544163703918,0.3531418740749359,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094990253448486,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915865421295,0.2522743940353393,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863298416138,0.132366269826889,0.6208149194717407,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.51425148639828e-06,1.830910086631775,0.8985556364059448,0.8985556364059448,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.1519775390625,1.0,282.44171142578125,284.0688171386719,290.11639404296875,291.7335510253906,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677435278892517,1.0,0.0,0.0,3.6416194438934326,3.641643285751343,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.9248046875,0.0,1523.46630859375,1895.4371337890625,0.0,2180.8271484375,0.9033828377723694,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118422389030457,0.2558841407299042,0.2349533885717392,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993788719177246,0.3678544163703918,0.3531418740749359,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094990253448486,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915865421295,0.2522743940353393,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863298416138,0.132366269826889,0.6208149194717407,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.51425148639828e-06,1.830910086631775,0.8985556364059448,0.8985556364059448,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.1519775390625,1.0,282.44171142578125,284.0688171386719,290.11639404296875,291.7335510253906,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677435278892517,1.0,0.0,0.0,3.6416194438934326,3.641643285751343,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.9248046875,0.0,1523.46630859375,1895.4371337890625,0.0,2180.8271484375,0.9033828377723694,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838879585266,0.0,0.2333375364542007,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314685821533,0.0,0.3503202199935913,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421728134155,0.0,0.2500165998935699,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725670456886292,0.0,0.6114890575408936,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461429595948,2.3314571380615234,4.373756382847205e-06,1.8020957708358765,0.0,0.0,0.0,157.08311462402344,60.0,23830.55859375,0.0,1347.3427734375,0.0,282.7417297363281,284.2997741699219,290.0980834960937,291.6468200683594,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108669281006,3.652132749557495,8.899809245122015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2576904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171838879585266,0.0,0.2333375364542007,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314685821533,0.0,0.3503202199935913,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421728134155,0.0,0.2500165998935699,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725670456886292,0.0,0.6114890575408936,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461429595948,2.3314571380615234,4.373756382847205e-06,1.8020957708358765,0.0,0.0,0.0,157.08311462402344,60.0,23830.55859375,0.0,1347.3427734375,0.0,282.7417297363281,284.2997741699219,290.0980834960937,291.6468200683594,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108669281006,3.652132749557495,8.899809245122015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2576904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0009260794031433,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0009752085315994,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.3562175035476684,0.0,0.0007202862761914,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000975206377916,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0046259462833404,285.33502197265625,294.1499938964844,295.31689453125,287.1830749511719,295.3179016113281,296.814208984375,284.3962097167969,0.0,0.0,0.7537829875946045,0.7537829875946045,0.2462170124053955,1.0,-0.0098690865561366,0.0099437395110726,-7.465276576112956e-05,-0.0124088069424033,0.0,0.0,0.0,-0.0519556403160095,60.0,1171.063720703125,-0.0,-6.64069330014172e-06,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.152148742059483e-16,7.158824420475031e-16,5.847204848611673e-21,1.1073135680952917e-13,1.1073086891855161e-13,4.859213054836234e-19,0.0,0.0,-0.0,0.0,0.0,5.5805476438372325e-27,7.002478146108895e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0009283298859372,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0013608483131974,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0010829922975972,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0009930978994816,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0026093865744769,285.3320617675781,294.1499938964844,295.2962646484375,287.172607421875,295.3171691894531,296.6911926269531,284.12353515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072637069970369,0.0077040097676217,-0.0004403025086503,-0.0136487707495689,0.0,0.0,0.0,-0.0388272814452648,60.0,578.5982666015625,-0.0,-4.777698450197931e-06,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249020581480236e-28,2.6569265251703758e-28,3.0307324159397726e-31,4.208414542442149e-18,4.205421389395626e-18,2.99288546490408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001216399614349,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001401593763148,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001391781406709,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001285811740672,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0005437713698484,285.32940673828125,294.1499938964844,295.2694702148437,287.1585693359375,295.3162841796875,296.4932556152344,283.9758605957031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012676398037001,0.0031413068063557,-0.0018736668862402,-0.0164917334914207,0.0,0.0,0.0,-0.0087424246594309,60.0,228.3648376464844,-0.0,-1.131453757352574e-07,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236407786131593e-37,1.654599528917591e-37,3.59965941879329e-38,1.6122042559929744e-20,1.3251862351483552e-20,2.8701800064978004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.620672062737869e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001017031827359,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.627781451446936e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001013262226479,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0004784934571944,285.3283996582031,294.1499938964844,295.2427673339844,287.14410400390625,295.3157043457031,296.3056640625,283.9355163574219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010305057512596,0.0008191892993636,0.0002113163936883,-0.0185425523668527,0.0,0.0,0.0,-0.0084521463140845,60.0,88.57099914550781,-0.0,-7.16296781888559e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.611359570542294e-41,-6.921573634686e-41,-3.5797570569641767e-41,-1.0692969433027956e-20,-5.542541465870035e-21,-5.1504279671579226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.53084454522468e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001003694269456,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.414662832161412e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001003645957098,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0004760584270115,285.32733154296875,294.1499938964844,295.21612548828125,287.1292419433594,295.3148498535156,296.1436767578125,283.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015524379909,3.643771862016365e-08,0.0010154879419133,-0.0191820338368415,0.0,0.0,0.0,-0.0086222048848867,60.0,37.04598236083984,-0.0,-7.033372639853043e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0969558758143943e-20,-5.487222954611984e-21,-5.482335803531959e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.52546834014356e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001003082361421,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,7.408792589558288e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001003077995846,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0004758140421472,285.3262023925781,294.1499938964844,295.1895446777344,287.11395263671875,295.3138427734375,296.003173828125,283.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150980670005,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.458080291748047,-0.0,-7.025467141374976e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0972963608028622e-20,-5.486539965151131e-21,-5.4864240467742734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.51902475208044e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.000100240271422,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.403740164591e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001002399440039,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004754928231704,285.32373046875,294.1499938964844,295.13653564453125,287.0822448730469,295.3111267089844,295.7726135253906,284.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.150689125061035,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.097304600297245e-20,-5.486523001486225e-21,-5.486522597589442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.51902475208044e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.000100240271422,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.403740164591e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001002399440039,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004754928231704,285.32373046875,294.1499938964844,295.13653564453125,287.0822448730469,295.3111267089844,295.7726135253906,284.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.150689125061035,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.097304600297245e-20,-5.486523001486225e-21,-5.486522597589442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.515370038570836e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001002017816063,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.400895992759615e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001002014541882,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.000475310254842,285.32098388671875,294.1499938964844,295.0837097167969,287.0491027832031,295.3075256347656,295.59210205078125,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873465538024902,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973045195178883e-20,-5.486522597589442e-21,-5.486522597589442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.515370038570836e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001002017816063,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.400895992759615e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001002014541882,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.000475310254842,285.32098388671875,294.1499938964844,295.0837097167969,287.0491027832031,295.3075256347656,295.59210205078125,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873465538024902,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973045195178883e-20,-5.486522597589442e-21,-5.486522597589442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514042176306248e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001001877899398,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.399862806778401e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001001874697976,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004752439563162,285.3179931640625,294.1499938964844,295.03106689453125,287.01470947265625,295.3030090332031,295.4468688964844,284.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653160095214844,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514042176306248e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001001877899398,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.399862806778401e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001001874697976,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004752439563162,285.3179931640625,294.1499938964844,295.03106689453125,287.01470947265625,295.3030090332031,295.4468688964844,284.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653160095214844,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514606063021348e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001001937271212,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,7.400300819426775e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.000100193406979,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004752721579279,285.31475830078125,294.1499938964844,294.9785461425781,286.9791259765625,295.29766845703125,295.3268737792969,284.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564436912536621,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514606063021348e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001001937271212,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,7.400300819426775e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.000100193406979,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004752721579279,285.31475830078125,294.1499938964844,294.9785461425781,286.9791259765625,295.29766845703125,295.3268737792969,284.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564436912536621,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.515460988041012e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0001002027347567,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.400965841952711e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001002024146146,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0004753149114549,285.3130798339844,294.1499938964844,294.95233154296875,286.9609375,295.294677734375,295.2740173339844,284.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.527913570404053,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.516625868855044e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001002149874693,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,7.401870971079916e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001002146746031,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0004753730609081,285.31134033203125,294.1499938964844,294.9261474609375,286.9425048828125,295.2914428710937,295.2249755859375,284.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493117332458496,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.519664308754729e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001002469871309,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.404234202113003e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001002466742647,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0004755248955916,285.3077392578125,294.1499938964844,294.87384033203125,286.90496826171875,295.284423828125,295.1361083984375,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426376342773437,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.519664308754729e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001002469871309,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.404234202113003e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001002466742647,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0004755248955916,285.3077392578125,294.1499938964844,294.87384033203125,286.90496826171875,295.284423828125,295.1361083984375,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426376342773437,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.523290646029636e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001002851713565,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.407053635688499e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001002848584903,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757060669362,285.303955078125,294.1499938964844,294.82159423828125,286.8666687011719,295.2765808105469,295.0567932128906,284.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362185478210449,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.523290646029636e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001002851713565,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.407053635688499e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001002848584903,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757060669362,285.303955078125,294.1499938964844,294.82159423828125,286.8666687011719,295.2765808105469,295.0567932128906,284.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362185478210449,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.527084330329672e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001003251090878,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.410003308905289e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001003248107735,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0004758955910801,285.3000183105469,294.1499938964844,294.7694091796875,286.8276672363281,295.2679138183594,294.9844970703125,284.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.299929141998291,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.527084330329672e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001003251090878,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.410003308905289e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001003248107735,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0004758955910801,285.3000183105469,294.1499938964844,294.7694091796875,286.8276672363281,295.2679138183594,294.9844970703125,284.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.299929141998291,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.530651732347906e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001003626821329,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.412777631543577e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001003623765427,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004760738229379,285.29595947265625,294.1499938964844,294.7171936035156,286.78814697265625,295.25848388671875,294.9173278808594,284.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239200592041016,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.530651732347906e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001003626821329,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.412777631543577e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001003623765427,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004760738229379,285.29595947265625,294.1499938964844,294.7171936035156,286.78814697265625,295.25848388671875,294.9173278808594,284.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239200592041016,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.532240073895082e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0001003794022835,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.414013089146465e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001003791039693,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004761531599797,285.2938842773437,294.1499938964844,294.69110107421875,286.7682189941406,295.25347900390625,294.88525390625,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209297180175781,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.533645788906142e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001003942015813,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.415105937980115e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.000100393910543,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004762234166264,285.2917785644531,294.1499938964844,294.6649780273437,286.7481994628906,295.2482604980469,294.85400390625,284.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.179646015167236,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
