time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.535787830827758e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.000100416749774,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.41677067708224e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001004164587357,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0004763304023072,285.2875061035156,294.1499938964844,294.6127319335937,286.7079467773437,295.2373046875,294.79351806640625,284.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.120951652526856,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.535787830827758e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.000100416749774,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.41677067708224e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001004164587357,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0004763304023072,285.2875061035156,294.1499938964844,294.6127319335937,286.7079467773437,295.2373046875,294.79351806640625,284.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.120951652526856,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.536890866002068e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001004283622023,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.417628512484953e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.000100428071164,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.000476385524962,285.2831115722656,294.1499938964844,294.5604248046875,286.66748046875,295.2255859375,294.7351989746094,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0628743171691895,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.536890866002068e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001004283622023,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.417628512484953e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.000100428071164,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.000476385524962,285.2831115722656,294.1499938964844,294.5604248046875,286.66748046875,295.2255859375,294.7351989746094,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0628743171691895,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.536889410810544e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001004283403744,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.417626329697669e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001004280566121,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004763854667544,285.2786560058594,294.1499938964844,294.50799560546875,286.626953125,295.213134765625,294.6784973144531,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005247116088867,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.536889410810544e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001004283403744,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.417626329697669e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001004280566121,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004763854667544,285.2786560058594,294.1499938964844,294.50799560546875,286.626953125,295.213134765625,294.6784973144531,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005247116088867,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.535854042042048e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001004174409899,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.416820881189778e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001004171572276,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004763338074553,285.274169921875,294.1499938964844,294.4554748535156,286.58648681640625,295.1999816894531,294.6230163574219,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.947995662689209,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.535854042042048e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001004174409899,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.416820881189778e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001004171572276,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004763338074553,285.274169921875,294.1499938964844,294.4554748535156,286.58648681640625,295.1999816894531,294.6230163574219,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.947995662689209,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.535011486150324e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001004085643216,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.41616531740874e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001004082805593,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004762917233165,285.2718811035156,294.1499938964844,294.4291687011719,286.5662841796875,295.193115234375,294.5956420898437,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9195170402526855,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.534002310829236e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001003979341476,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.41538024158217e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.0001003976576612,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0004762413154821,285.26959228515625,294.1499938964844,294.4028015136719,286.546142578125,295.18609619140625,294.5684814453125,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891150951385498,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.53164344537072e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001003730867523,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.413544517476112e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001003728175419,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004761235031764,285.2649841308594,294.1499938964844,294.3499450683594,286.506103515625,295.1715393066406,294.5146179199219,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.834831237792969,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.53164344537072e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001003730867523,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.413544517476112e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001003728175419,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004761235031764,285.2649841308594,294.1499938964844,294.3499450683594,286.506103515625,295.1715393066406,294.5146179199219,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.834831237792969,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.528918599244208e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001003443976514,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.4114250310231e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001003441211651,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004759874136652,285.2603454589844,294.1499938964844,294.2969055175781,286.4664306640625,295.1562805175781,294.4612121582031,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779125690460205,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.528918599244208e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001003443976514,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.4114250310231e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001003441211651,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004759874136652,285.2603454589844,294.1499938964844,294.2969055175781,286.4664306640625,295.1562805175781,294.4612121582031,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779125690460205,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.525895438855514e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.000100312550785,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.409072713926435e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001003122815745,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004758364229928,285.25567626953125,294.1499938964844,294.24365234375,286.42724609375,295.14031982421875,294.4081115722656,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724030494689941,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.525895438855514e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.000100312550785,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.409072713926435e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001003122815745,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004758364229928,285.25567626953125,294.1499938964844,294.24365234375,286.42724609375,295.14031982421875,294.4081115722656,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724030494689941,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.522644540993495e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001002783174044,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.406543591059744e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.000100278048194,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004756740527227,285.2510070800781,294.1499938964844,294.19012451171875,286.3887023925781,295.12371826171875,294.3551940917969,284.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.669520854949951,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.522644540993495e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001002783174044,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.406543591059744e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.000100278048194,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004756740527227,285.2510070800781,294.1499938964844,294.19012451171875,286.3887023925781,295.12371826171875,294.3551940917969,284.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.669520854949951,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.520954336039722e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0001002605131361,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.405228825518861e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001002602512016,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004755896516144,285.2486572265625,294.1499938964844,294.16326904296875,286.3696594238281,295.1151733398437,294.3287658691406,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.642478942871094,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.51922993408516e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001002423596219,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.403887866530567e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001002420976874,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0004755035333801,285.2463073730469,294.1499938964844,294.1363525390625,286.350830078125,295.1064758300781,294.3023376464844,284.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.615575313568115,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.51569963945076e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001002051794785,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.401141192531213e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.000100204917544,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004753272223751,285.2416381835937,294.1499938964844,294.082275390625,286.3138122558594,295.08856201171875,294.2494812011719,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562160491943359,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.51569963945076e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001002051794785,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.401141192531213e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.000100204917544,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004753272223751,285.2416381835937,294.1499938964844,294.082275390625,286.3138122558594,295.08856201171875,294.2494812011719,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562160491943359,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.512076212558895e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001001670170808,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.398322486551479e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001001667624223,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004751462256535,285.2369689941406,294.1499938964844,294.0278625488281,286.2777099609375,295.0699768066406,294.1965637207031,284.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509233951568604,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.512076212558895e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001001670170808,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.398322486551479e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001001667624223,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004751462256535,285.2369689941406,294.1499938964844,294.0278625488281,286.2777099609375,295.0699768066406,294.1965637207031,284.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509233951568604,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.508356015430763e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.000100127836049,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.395428110612556e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001275813905,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004749603976961,285.2322998046875,294.1499938964844,293.9730834960937,286.2426452636719,295.05078125,294.1434936523437,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.456733226776123,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.508356015430763e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.000100127836049,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.395428110612556e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001275813905,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004749603976961,285.2322998046875,294.1499938964844,293.9730834960937,286.2426452636719,295.05078125,294.1434936523437,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.456733226776123,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.504507761448622e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001000873162411,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.392435509245843e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001000870688585,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004747682251036,285.2276306152344,294.1499938964844,293.9179382324219,286.208740234375,295.03094482421875,294.0902099609375,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.404587745666504,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.504507761448622e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001000873162411,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.392435509245843e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001000870688585,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004747682251036,285.2276306152344,294.1499938964844,293.9179382324219,286.208740234375,295.03094482421875,294.0902099609375,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.404587745666504,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.502522152615712e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001000663978629,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,7.39089009584859e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001000661504804,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004746690101455,285.2253112792969,294.1499938964844,293.8902282714844,286.1922302246094,295.02081298828125,294.0635070800781,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.378622055053711,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.500484156887978e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001000449410639,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.389305392280221e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001000446936814,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004745672631543,285.2230224609375,294.1499938964844,293.8623962402344,286.1760559082031,295.010498046875,294.0367431640625,284.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.352712631225586,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.496225538896395e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001000000920612,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.385992648778483e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.999985195463525e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0004743545432575,285.2184143066406,294.1499938964844,293.8064270019531,286.1447448730469,294.9894104003906,293.9830322265625,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301012992858887,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.496225538896395e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001000000920612,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.385992648778483e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.999985195463525e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0004743545432575,285.2184143066406,294.1499938964844,293.8064270019531,286.1447448730469,294.9894104003906,293.9830322265625,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301012992858887,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.491676610196008e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.995218715630472e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.382453622994944e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.995194704970344e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004741273296531,285.2138366699219,294.1499938964844,293.75,286.1148376464844,294.9676818847656,293.9290466308594,284.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249399662017822,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.491676610196008e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.995218715630472e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.382453622994944e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.995194704970344e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004741273296531,285.2138366699219,294.1499938964844,293.75,286.1148376464844,294.9676818847656,293.9290466308594,284.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249399662017822,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.487313218414783e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.990622493205592e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.379059388767928e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.990599210141228e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0004739093710668,285.20928955078125,294.1499938964844,293.6933288574219,286.0859680175781,294.94537353515625,293.8747863769531,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.197986602783203,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.487313218414783e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.990622493205592e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.379059388767928e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.990599210141228e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0004739093710668,285.20928955078125,294.1499938964844,293.6933288574219,286.0859680175781,294.94537353515625,293.8747863769531,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.197986602783203,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.483621397521348e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.986734949052334e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.37618756829761e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.986711665987968e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004737249983008,285.2048034667969,294.1499938964844,293.6366577148437,286.0575256347656,294.9224548339844,293.8202819824219,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147289276123047,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.483621397521348e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.986734949052334e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.37618756829761e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.986711665987968e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004737249983008,285.2048034667969,294.1499938964844,293.6366577148437,286.0575256347656,294.9224548339844,293.8202819824219,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147289276123047,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.482004679739477e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.985032374970616e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.374929555226117e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.98500909190625e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004736442351713,285.2025756835937,294.1499938964844,293.6083374023437,286.0434875488281,294.9107666015625,293.7929382324219,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.122260093688965,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
