time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.480532753514126e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.983481868403032e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.373785047093406e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.983459312934428e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0004735707188956,285.2003479003906,294.1499938964844,293.5799865722656,286.029541015625,294.89892578125,293.7655334472656,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.09743595123291,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.478009451413528e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.980824688682333e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.371821266133338e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.980802133213729e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004734446993097,285.1959228515625,294.1499938964844,293.5233459472656,286.0019836425781,294.87481689453125,293.7105407714844,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048375129699707,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.478009451413528e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.980824688682333e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.371821266133338e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.980802133213729e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004734446993097,285.1959228515625,294.1499938964844,293.5233459472656,286.0019836425781,294.87481689453125,293.7105407714844,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.048375129699707,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.476026752963662e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.978736488847062e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.370279490714893e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.97871466097422e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004733456880785,285.1915588378906,294.1499938964844,293.4666748046875,285.97479248046875,294.8501281738281,293.6553649902344,284.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000053882598877,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.476026752963662e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.978736488847062e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.370279490714893e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.97871466097422e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004733456880785,285.1915588378906,294.1499938964844,293.4666748046875,285.97479248046875,294.8501281738281,293.6553649902344,284.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000053882598877,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.474566468270496e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.977198351407424e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.369142986135557e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.97717652353458e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004732727829832,285.187255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8248596191406,293.5999450683594,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952425479888916,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.474566468270496e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.977198351407424e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.369142986135557e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.97717652353458e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004732727829832,285.187255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8248596191406,293.5999450683594,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952425479888916,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.4736045866739e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.976185538107528e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.368394290097058e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.976163710234688e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004732247325591,285.1829833984375,294.1499938964844,293.35333251953125,285.9214782714844,294.799072265625,293.5443420410156,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9054484367370605,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.4736045866739e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.976185538107528e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.368394290097058e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.976163710234688e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004732247325591,285.1829833984375,294.1499938964844,293.35333251953125,285.9214782714844,294.799072265625,293.5443420410156,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9054484367370605,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.473300451645628e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.975864668376744e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.368157093878835e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.9758428405039e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004732095403596,285.1808776855469,294.1499938964844,293.32501220703125,285.9083557128906,294.78594970703125,293.5164489746094,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882187843322754,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.473106183577328e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.975660213967784e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,7.368006481556222e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.975639113690704e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004731998487841,285.17877197265625,294.1499938964844,293.2966613769531,285.89532470703125,294.772705078125,293.488525390625,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859071731567383,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.473021782469004e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.975571447284892e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.367940270341933e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.975550347007812e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004731956578325,285.17462158203125,294.1499938964844,293.239990234375,285.8694152832031,294.74578857421875,293.4325256347656,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813246250152588,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.473021782469004e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.975571447284892e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.367940270341933e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.975550347007812e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004731956578325,285.17462158203125,294.1499938964844,293.239990234375,285.8694152832031,294.74578857421875,293.4325256347656,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813246250152588,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.4732858997304e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.975848661269993e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.368145452346653e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.975827560992911e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004732088709715,285.1705017089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7183532714844,293.3763427734375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.767911911010742,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.4732858997304e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.975848661269993e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.368145452346653e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.975827560992911e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004732088709715,285.1705017089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7183532714844,293.3763427734375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.767911911010742,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.473818499827756e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.976408910006283e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.368558726739138e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.976388537324964e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004732354718726,285.1664733886719,294.1499938964844,293.1266784667969,285.8183898925781,294.6903991699219,293.32000732421875,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723002910614014,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.473818499827756e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.976408910006283e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.368558726739138e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.976388537324964e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004732354718726,285.1664733886719,294.1499938964844,293.1266784667969,285.8183898925781,294.6903991699219,293.32000732421875,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723002910614014,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.474501712247728e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.977128502214327e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.369089871644974e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.977108129533008e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004732696397695,285.1624755859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6618957519531,293.2635192871094,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.9866703533705285e-09,0.0010095933685079,-0.0173559077084064,0.0,0.0,0.0,-0.0082764085382223,60.0,5.678443431854248,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.474501712247728e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.977128502214327e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.369089871644974e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.977108129533008e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004732696397695,285.1624755859375,294.1499938964844,293.07000732421875,285.7931823730469,294.6618957519531,293.2635192871094,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.9866703533705285e-09,0.0010095933685079,-0.0173559077084064,0.0,0.0,0.0,-0.0082764085382223,60.0,5.678443431854248,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.474787657381968e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.977428999263792e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.369311788352206e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.977408626582474e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004732839006464,285.1605224609375,294.1499938964844,293.0416564941406,285.7806701660156,294.6474609375,293.2352600097656,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.656253814697266,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.474942635279147e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.977592708310112e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.369432569248602e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.977572335628793e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004732916713692,285.1585693359375,294.1499938964844,293.0133361816406,285.7681579589844,294.6329040527344,293.2069396972656,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.63407564163208,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.474638500250876e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.977272566175088e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.36919537303038e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.977252193493769e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004732765082735,285.1546936035156,294.1499938964844,292.9566650390625,285.7433166503906,294.6034240722656,293.1503295898437,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.589610576629639,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.474638500250876e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.977272566175088e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.36919537303038e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.977252193493769e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004732765082735,285.1546936035156,294.1499938964844,292.9566650390625,285.7433166503906,294.6034240722656,293.1503295898437,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.589610576629639,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.473242971580476e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.975802095141262e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.368109072558582e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.975782450055704e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004732068045996,285.1509094238281,294.1499938964844,292.8999938964844,285.7185974121094,294.57342529296875,293.09381103515625,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.544796943664551,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.473242971580476e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.975802095141262e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.368109072558582e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.975782450055704e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004732068045996,285.1509094238281,294.1499938964844,292.8999938964844,285.7185974121094,294.57342529296875,293.09381103515625,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.544796943664551,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.470566146774216e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972983389161529e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.366027421085164e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.972963744075968e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004730731016024,285.1471862792969,294.1499938964844,292.84332275390625,285.6940002441406,294.54296875,293.0374450683594,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499475479125977,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.470566146774216e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972983389161529e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.366027421085164e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.972963744075968e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004730731016024,285.1471862792969,294.1499938964844,292.84332275390625,285.6940002441406,294.54296875,293.0374450683594,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499475479125977,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.466579649597406e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.968784434022382e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362925680354238e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.968765516532584e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004728739731945,285.1434936523437,294.1499938964844,292.7866516113281,285.66949462890625,294.5120849609375,292.9813232421875,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.453599452972412,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.466579649597406e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.968784434022382e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362925680354238e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.968765516532584e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004728739731945,285.1434936523437,294.1499938964844,292.7866516113281,285.66949462890625,294.5120849609375,292.9813232421875,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.453599452972412,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.4641036412213e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.96617745840922e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.361000461969525e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.966158540919424e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004727503110188,285.1416931152344,294.1499938964844,292.7583312988281,285.6572570800781,294.4964599609375,292.9533996582031,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.8562999722132645e-09,0.0010084788082167,-0.0170144252479076,0.0,0.0,0.0,-0.0082117784768342,60.0,5.4304304122924805,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.461380250286312e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.963309275917708e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.358881703112274e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.963290358427912e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0004726142797153,285.1399230957031,294.1499938964844,292.7300109863281,285.6450500488281,294.480712890625,292.9255676269531,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822290288255317e-09,0.0010081880027428,-0.0169253423810005,0.0,0.0,0.0,-0.008194918744266,60.0,5.407152652740479,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.455183317186312e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.956783469533548e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354061381192878e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.956765279639512e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0004723047604784,285.1363830566406,294.1499938964844,292.67333984375,285.6206359863281,294.44891357421875,292.8701477050781,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.360279560089111,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.455183317186312e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.956783469533548e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354061381192878e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.956765279639512e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0004723047604784,285.1363830566406,294.1499938964844,292.67333984375,285.6206359863281,294.44891357421875,292.8701477050781,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.360279560089111,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.448255150346084e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.949487866833806e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.348672806983814e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.949468949344008e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004719587159343,285.1329040527344,294.1499938964844,292.6166687011719,285.59625244140625,294.41668701171875,292.8150634765625,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.016496255993843,0.0,0.0,0.0,-0.0081137102097272,60.0,5.31309175491333,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.448255150346084e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.949487866833806e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.348672806983814e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.949468949344008e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004719587159343,285.1329040527344,294.1499938964844,292.6166687011719,285.59625244140625,294.41668701171875,292.8150634765625,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.016496255993843,0.0,0.0,0.0,-0.0081137102097272,60.0,5.31309175491333,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.440922440262511e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.941765165422112e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,7.342968456214294e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.941746975528076e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0004715924151241,285.1295166015625,294.1499938964844,292.5599975585937,285.5718688964844,294.384033203125,292.7603454589844,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.26576042175293,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.440922440262511e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.941765165422112e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,7.342968456214294e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.941746975528076e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0004715924151241,285.1295166015625,294.1499938964844,292.5599975585937,285.5718688964844,294.384033203125,292.7603454589844,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.26576042175293,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.43352933973074e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.933979890774935e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.337218266911805e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.9339617008809e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004712231457233,285.1261901855469,294.1499938964844,292.5033264160156,285.5474548339844,294.3509826660156,292.7059020996094,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721203630906e-09,0.0010052159195765,-0.0160149130970239,0.0,0.0,0.0,-0.0080226138234138,60.0,5.218471050262451,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
