time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.43352933973074e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.933979890774935e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.337218266911805e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.9339617008809e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004712231457233,285.1261901855469,294.1499938964844,292.5033264160156,285.5474548339844,294.3509826660156,292.7059020996094,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721203630906e-09,0.0010052159195765,-0.0160149130970239,0.0,0.0,0.0,-0.0080226138234138,60.0,5.218471050262451,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.429935016669332e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.930194210028276e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.334422116400674e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.930176747730002e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004710436041932,285.12457275390625,294.1499938964844,292.4750061035156,285.53521728515625,294.3343200683594,292.67877197265625,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298673052576305e-09,0.0010048323310911,-0.0158974211663007,0.0,0.0,0.0,-0.0080003775656223,60.0,5.194907188415527,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.426427277503537e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.926500933943316e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.331694359891117e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.926483471645042e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004708683991339,285.1229553222656,294.1499938964844,292.4466552734375,285.5229797363281,294.3175354003906,292.6517028808594,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386101869537697e-09,0.0010044580558314,-0.0157827772200107,0.0,0.0,0.0,-0.007978681474924,60.0,5.171409606933594,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.419958951184526e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.919689182424918e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.326663035200909e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.919671720126644e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000470545317512,285.1197814941406,294.1499938964844,292.3900146484375,285.4984436035156,294.28369140625,292.5975952148437,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305377109327992e-09,0.0010037678293883,-0.015571316704154,0.0,0.0,0.0,-0.0079386625438928,60.0,5.124750137329102,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.419958951184526e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.919689182424918e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.326663035200909e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.919671720126644e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000470545317512,285.1197814941406,294.1499938964844,292.3900146484375,285.4984436035156,294.28369140625,292.5975952148437,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305377109327992e-09,0.0010037678293883,-0.015571316704154,0.0,0.0,0.0,-0.0079386625438928,60.0,5.124750137329102,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.414441592525692e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.913878602674232e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.322370947804302e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.913861867971718e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004702697042375,285.1166687011719,294.1499938964844,292.3333435058594,285.47381591796875,294.2494812011719,292.5435485839844,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497540612618e-09,0.0010031787678599,-0.0153908850625157,0.0,0.0,0.0,-0.0079045156016945,60.0,5.078649997711182,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.414441592525692e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.913878602674232e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.322370947804302e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.913861867971718e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004702697042375,285.1166687011719,294.1499938964844,292.3333435058594,285.47381591796875,294.2494812011719,292.5435485839844,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497540612618e-09,0.0010031787678599,-0.0153908850625157,0.0,0.0,0.0,-0.0079045156016945,60.0,5.078649997711182,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.41025064093992e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909465734381227e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.319111318793148e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.909448272082956e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004700603894889,285.1136169433594,294.1499938964844,292.27667236328125,285.4490966796875,294.2148742675781,292.4894104003906,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184155854072061e-09,0.0010027311509475,-0.0152537720277905,0.0,0.0,0.0,-0.0078785670921206,60.0,5.033326148986816,-0.0,-6.855415790596453e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.41025064093992e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909465734381227e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.319111318793148e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.909448272082956e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004700603894889,285.1136169433594,294.1499938964844,292.27667236328125,285.4490966796875,294.2148742675781,292.4894104003906,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184155854072061e-09,0.0010027311509475,-0.0152537720277905,0.0,0.0,0.0,-0.0078785670921206,60.0,5.033326148986816,-0.0,-6.855415790596453e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.407610923517495e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906685590976848e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004699285491369,285.1106262207031,294.1499938964844,292.2200012207031,285.4242248535156,294.1799011230469,292.43505859375,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.1511378213197085e-09,0.001002448843792,-0.0151672791689634,0.0,0.0,0.0,-0.0078621990978717,60.0,4.988850593566895,-0.0,-6.851555411913068e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.407610923517495e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906685590976848e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.906668856274337e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004699285491369,285.1106262207031,294.1499938964844,292.2200012207031,285.4242248535156,294.1799011230469,292.43505859375,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.1511378213197085e-09,0.001002448843792,-0.0151672791689634,0.0,0.0,0.0,-0.0078621990978717,60.0,4.988850593566895,-0.0,-6.851555411913068e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.40691534196958e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.9059529020451e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.31651671230793e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.905936167342588e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004698937991634,285.1091613769531,294.1499938964844,292.1916809082031,285.4117126464844,294.1622619628906,292.40777587890625,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142406139275636e-09,0.0010023741051554,-0.0151444058865308,0.0,0.0,0.0,-0.0078578703105449,60.0,4.9669575691223145,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.406852041138336e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.90588596323505e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.316467235796154e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.9058699561283e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004698906559497,285.10772705078125,294.1499938964844,292.163330078125,285.3992004394531,294.14453125,292.3803405761719,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023729410022,6.141561481598501e-09,0.0010023668874055,-0.0151421939954161,0.0,0.0,0.0,-0.0078574512153863,60.0,4.94539213180542,-0.0,-6.850436307104246e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.40827521844767e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.907384810503572e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.317573908949271e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004699617566075,285.1048889160156,294.1499938964844,292.1066589355469,285.3739929199219,294.1087646484375,292.3251647949219,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.1591731714827355e-09,0.0010025174124166,-0.0151883289217948,0.0,0.0,0.0,-0.0078661814332008,60.0,4.903060436248779,-0.0,-6.852494749409743e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.40827521844767e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.907384810503572e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.317573908949271e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004699617566075,285.1048889160156,294.1499938964844,292.1066589355469,285.3739929199219,294.1087646484375,292.3251647949219,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.1591731714827355e-09,0.0010025174124166,-0.0151883289217948,0.0,0.0,0.0,-0.0078661814332008,60.0,4.903060436248779,-0.0,-6.852494749409743e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.412298095412552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.91162087302655e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.32070257072337e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.9116048659198e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004701627185568,285.10211181640625,294.1499938964844,292.04998779296875,285.3486022949219,294.0726318359375,292.269287109375,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209177172422642e-09,0.0010029448894783,-0.0153193175792694,0.0,0.0,0.0,-0.0078909704461693,60.0,4.862025260925293,-0.0,-6.858341805582313e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.412298095412552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.91162087302655e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.32070257072337e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.9116048659198e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004701627185568,285.10211181640625,294.1499938964844,292.04998779296875,285.3486022949219,294.0726318359375,292.269287109375,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209177172422642e-09,0.0010029448894783,-0.0153193175792694,0.0,0.0,0.0,-0.0078909704461693,60.0,4.862025260925293,-0.0,-6.858341805582313e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.420303831575438e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.920051525114104e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.326929335249588e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.920035518007352e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004705626342911,285.0993957519531,294.1499938964844,291.9930114746094,285.3231201171875,294.0361328125,292.2125244140625,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308809474830923e-09,0.0010037967003881,-0.0155803086236119,0.0,0.0,0.0,-0.0079403612762689,60.0,4.822541236877441,-0.0,-6.870000390790666e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.420303831575438e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.920051525114104e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.326929335249588e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.920035518007352e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004705626342911,285.0993957519531,294.1499938964844,291.9930114746094,285.3231201171875,294.0361328125,292.2125244140625,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308809474830923e-09,0.0010037967003881,-0.0155803086236119,0.0,0.0,0.0,-0.0079403612762689,60.0,4.822541236877441,-0.0,-6.870000390790666e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.434551611775532e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.93505454971455e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.338009891100228e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.9350385426078e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004712743393611,285.09674072265625,294.1499938964844,291.9354248046875,285.29766845703125,293.99920654296875,292.154296875,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,4.785398483276367,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.434551611775532e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.93505454971455e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.338009891100228e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.9350385426078e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004712743393611,285.09674072265625,294.1499938964844,291.9354248046875,285.29766845703125,293.99920654296875,292.154296875,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,4.785398483276367,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.443821181776002e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.944815246853976e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.345219637500122e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.944799239747226e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0004717373813036,285.0954284667969,294.1499938964844,291.90643310546875,285.28497314453125,293.9805908203125,292.12451171875,285.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.767771720886231,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.454762766836212e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.956337453331798e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.353729597525671e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.956321446225048e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004722839512396,285.0941467285156,294.1499938964844,291.8772888183594,285.27227783203125,293.9618530273437,292.09423828125,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.7379244406140515e-09,0.0010074656456708,-0.0167043562978506,0.0,0.0,0.0,-0.0081530902534723,60.0,4.750778198242188,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.98445029836148e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.000473617517855,285.09161376953125,294.1499938964844,291.8187255859375,285.2469482421875,293.9240417480469,292.0321044921875,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070444674184273e-09,0.0010103088570758,-0.0175753366202116,0.0,0.0,0.0,-0.0083179343491792,60.0,4.718769550323486,-0.0,-6.959446352539089e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.98445029836148e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.000473617517855,285.09161376953125,294.1499938964844,291.8187255859375,285.2469482421875,293.9240417480469,292.0321044921875,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070444674184273e-09,0.0010103088570758,-0.0175753366202116,0.0,0.0,0.0,-0.0083179343491792,60.0,4.718769550323486,-0.0,-6.959446352539089e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.51455149333924e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001001929776975,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.40023169782944e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001001928249024,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004752705572172,285.0891418457031,294.1499938964844,291.7597351074219,285.2216491699219,293.8856811523437,291.9674377441406,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550039798021,0.0,0.0,0.0,-0.0085222851485013,60.0,4.689656734466553,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.51455149333924e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001001929776975,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.40023169782944e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001001928249024,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004752705572172,285.0891418457031,294.1499938964844,291.7597351074219,285.2216491699219,293.8856811523437,291.9674377441406,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550039798021,0.0,0.0,0.0,-0.0085222851485013,60.0,4.689656734466553,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.5535688160453e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001006038437481,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.430578261846676e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001006036909529,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772195534314,285.08673095703125,294.1499938964844,291.7004089355469,285.1963806152344,293.8468322753906,291.90057373046875,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.662965774536133,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.5535688160453e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001006038437481,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.430578261846676e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001006036909529,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772195534314,285.08673095703125,294.1499938964844,291.7004089355469,285.1963806152344,293.8468322753906,291.90057373046875,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.662965774536133,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.597869939170778e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010703490464,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.465034286724404e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001010702035273,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004794324631802,285.0843811035156,294.1499938964844,291.64080810546875,285.17120361328125,293.80743408203125,291.8317565917969,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.638521671295166,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.597869939170778e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010703490464,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.465034286724404e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001010702035273,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004794324631802,285.0843811035156,294.1499938964844,291.64080810546875,285.17120361328125,293.80743408203125,291.8317565917969,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.638521671295166,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.621564822737128e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001013198780128,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.483463559765369e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001013197252177,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004806161159649,285.0832214355469,294.1499938964844,291.6109313964844,285.1586608886719,293.7875366210937,291.7968139648437,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.6269731521606445,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.64618375292048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001015791203826,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.502611697418615e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001015789748635,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.000481845869217,285.08209228515625,294.1499938964844,291.5810241699219,285.1460876464844,293.7674865722656,291.7615051269531,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.615825653076172,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.696761844679712e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001021117277559,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.54194988985546e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001021115822368,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004843723436351,285.079833984375,294.1499938964844,291.5210876464844,285.1210632324219,293.7269897460937,291.6903991699219,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594160556793213,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.696761844679712e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001021117277559,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.54194988985546e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001021115822368,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004843723436351,285.079833984375,294.1499938964844,291.5210876464844,285.1210632324219,293.7269897460937,291.6903991699219,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594160556793213,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.747195144882426e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001026428217301,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.581176032545045e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001026426762109,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004868916294071,285.07763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6859436035156,291.6191101074219,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.572600841522217,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.747195144882426e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001026428217301,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.581176032545045e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001026426762109,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004868916294071,285.07763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6859436035156,291.6191101074219,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.572600841522217,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.797200618777424e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001031693973345,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.620068936375901e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001031692518154,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004893895238637,285.07550048828125,294.1499938964844,291.401123046875,285.0711975097656,293.64434814453125,291.5482788085937,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5502777099609375,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.797200618777424e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001031693973345,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.620068936375901e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001031692518154,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004893895238637,285.07550048828125,294.1499938964844,291.401123046875,285.0711975097656,293.64434814453125,291.5482788085937,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5502777099609375,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
