time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.837373363552616e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001035924360621,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.651314081158489e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.000103592290543,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004913962329737,285.07342529296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6021728515625,291.4784240722656,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504257102501473e-08,0.0010482220677658,-0.02918441593647,0.0,0.0,0.0,-0.010515964590013,60.0,4.526482582092285,-0.0,-7.491624387512277e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.837373363552616e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001035924360621,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.651314081158489e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.000103592290543,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004913962329737,285.07342529296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6021728515625,291.4784240722656,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504257102501473e-08,0.0010482220677658,-0.02918441593647,0.0,0.0,0.0,-0.010515964590013,60.0,4.526482582092285,-0.0,-7.491624387512277e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.840620623435824e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.000103626625787,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.653839566046372e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001036264875438,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.000491558399517,285.0724182128906,294.1499938964844,291.311279296875,285.0340881347656,293.5809020996094,291.4446105957031,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544660338813628e-08,0.001048567937687,-0.029290160164237,0.0,0.0,0.0,-0.0105359964072704,60.0,4.509505748748779,-0.0,-7.49656408061128e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.832515934249386e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001035412788041,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.647534948773682e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.000103541133285,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004911535652354,285.0714111328125,294.1499938964844,291.2814025878906,285.0217590332031,293.5596008300781,291.41180419921875,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614056361184e-08,0.0010477046016603,-0.0290257018059492,0.0,0.0,0.0,-0.0104859070852398,60.0,4.488043785095215,-0.0,-7.484213426778298e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.81294215307571e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001033351582009,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.632311462657526e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001033350199577,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.000490175851155,285.0694885253906,294.1499938964844,291.2218322753906,284.9971923828125,293.51678466796875,291.3487243652344,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.43760871887207,-0.0,-7.45443315963712e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.81294215307571e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001033351582009,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.632311462657526e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001033350199577,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.000490175851155,285.0694885253906,294.1499938964844,291.2218322753906,284.9971923828125,293.51678466796875,291.3487243652344,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.43760871887207,-0.0,-7.45443315963712e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.783909627003597e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001030294297379,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.609729800606146e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004887256072834,285.0675964355469,294.1499938964844,291.1625061035156,284.9727783203125,293.4737854003906,291.28826904296875,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382288455963135,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.783909627003597e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001030294297379,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.609729800606146e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004887256072834,285.0675964355469,294.1499938964844,291.1625061035156,284.9727783203125,293.4737854003906,291.28826904296875,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382288455963135,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.743947884999216e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001026086101774,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.578648364869878e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0001026084719342,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004867294628638,285.0657958984375,294.1499938964844,291.103515625,284.948486328125,293.4306640625,291.2303466796875,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322151184082031,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.743947884999216e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001026086101774,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.578648364869878e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0001026084719342,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004867294628638,285.0657958984375,294.1499938964844,291.103515625,284.948486328125,293.4306640625,291.2303466796875,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322151184082031,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.696203051134944e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001021058269543,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.541512604802847e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001021056959871,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004843445203732,285.0640869140625,294.1499938964844,291.044921875,284.9243469238281,293.3874206542969,291.1748046875,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.25849723815918,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.696203051134944e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001021058269543,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.541512604802847e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001021056959871,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004843445203732,285.0640869140625,294.1499938964844,291.044921875,284.9243469238281,293.3874206542969,291.1748046875,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.25849723815918,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.670548024587332e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001018356706481,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.521558291045949e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001018355324049,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004830629914067,285.063232421875,294.1499938964844,291.01580810546875,284.9123229980469,293.36578369140625,291.1477966308594,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.225857734680176,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.644401870900764e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.000101560341136,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.501222717110068e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001015602028928,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004817569861188,285.0624389648437,294.1499938964844,290.9867858886719,284.9003601074219,293.3441467285156,291.1213684082031,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.192949771881104,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.59234093897976e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001010121050057,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.460730557795614e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001010119813145,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004791564424522,285.06085205078125,294.1499938964844,290.92919921875,284.8765563964844,293.3008117675781,291.0698547363281,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127224445343018,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.59234093897976e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001010121050057,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.460730557795614e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001010119813145,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004791564424522,285.06085205078125,294.1499938964844,290.92919921875,284.8765563964844,293.3008117675781,291.0698547363281,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127224445343018,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.54300194280222e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001004925434244,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.422354974551126e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0001004924124572,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004766918718814,285.059326171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2574768066406,291.02008056640625,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.062768936157227,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.54300194280222e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001004925434244,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.422354974551126e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0001004924124572,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004766918718814,285.059326171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2574768066406,291.02008056640625,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.062768936157227,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.498610597802326e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001000250776996,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.387828372884542e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001000249540084,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004744744510389,285.057861328125,294.1499938964844,290.8158874511719,284.8295593261719,293.214111328125,290.97186279296875,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.000899791717529,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.498610597802326e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001000250776996,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.387828372884542e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001000249540084,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004744744510389,285.057861328125,294.1499938964844,290.8158874511719,284.8295593261719,293.214111328125,290.97186279296875,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.000899791717529,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.460364526603372e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.96223243419081e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.358080620178953e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.962220065062866e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004725639882963,285.0564880371094,294.1499938964844,290.76031494140625,284.806396484375,293.17071533203125,290.9247741699219,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942087650299072,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.460364526603372e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.96223243419081e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.358080620178953e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.962220065062866e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004725639882963,285.0564880371094,294.1499938964844,290.76031494140625,284.806396484375,293.17071533203125,290.9247741699219,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942087650299072,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.443893941352144e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.94488873402588e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.345270569203421e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.944876364897937e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004717412521131,285.0558166503906,294.1499938964844,290.7328186035156,284.7948913574219,293.14898681640625,290.9015808105469,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.91412353515625,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.428823250345886e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.929017687682062e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.33354827389121e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.929005318554118e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004709884233307,285.05517578125,294.1499938964844,290.7055358886719,284.783447265625,293.12725830078125,290.8785705566406,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.886897325515747,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.404026059200989e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.90290573099628e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.314261893043295e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.902893361868335e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004697497934103,285.0539245605469,294.1499938964844,290.651611328125,284.7607727050781,293.0837097167969,290.8329162597656,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8352725505828857,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.404026059200989e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.90290573099628e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.314261893043295e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.902893361868335e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004697497934103,285.0539245605469,294.1499938964844,290.651611328125,284.7607727050781,293.0837097167969,290.8329162597656,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8352725505828857,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.38573939492926e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.883648453978822e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.300038851099089e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.88363681244664e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004688363405875,285.0527038574219,294.1499938964844,290.5986022949219,284.7383728027344,293.04010009765625,290.7875061035156,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.0144455693662166,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7872486114501953,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.38573939492926e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.883648453978822e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.300038851099089e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.88363681244664e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004688363405875,285.0527038574219,294.1499938964844,290.5986022949219,284.7383728027344,293.04010009765625,290.7875061035156,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.0144455693662166,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7872486114501953,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.373311331728472e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.870560461422428e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.290372013812885e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.870548819890246e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004682155558839,285.05157470703125,294.1499938964844,290.546630859375,284.7162780761719,292.99639892578125,290.7420349121094,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74247670173645,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.373311331728472e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.870560461422428e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.290372013812885e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.870548819890246e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004682155558839,285.05157470703125,294.1499938964844,290.546630859375,284.7162780761719,292.99639892578125,290.7420349121094,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74247670173645,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.3658352852799e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.862687875283882e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.284557068487629e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.86267696134746e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004678421246353,285.05047607421875,294.1499938964844,290.4956970214844,284.6944885253906,292.95263671875,290.6962890625,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.700794458389282,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.3658352852799e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.862687875283882e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.284557068487629e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.86267696134746e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004678421246353,285.05047607421875,294.1499938964844,290.4956970214844,284.6944885253906,292.95263671875,290.6962890625,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.700794458389282,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.36356809688732e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.860300633590668e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.282794103957713e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.860288992058486e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000467728881631,285.0499572753906,294.1499938964844,290.4706726074219,284.6837158203125,292.9306945800781,290.6732482910156,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599182451021534e-09,0.0009977290173992,-0.013721345923841,0.0,0.0,0.0,-0.0075885709375143,60.0,3.681001663208008,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.361960837850349e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.858607518253848e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.281543366843835e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.858595876721664e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004676485841628,285.0494384765625,294.1499938964844,290.4459228515625,284.67303466796875,292.90875244140625,290.650146484375,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108286468681e-09,0.0009975573047995,-0.0136687560006976,0.0,0.0,0.0,-0.0075786188244819,60.0,3.661710023880005,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.360201511299238e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.856754331849515e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.280174759216607e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.856743417913094e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004675606905948,285.0484619140625,294.1499938964844,290.3973083496094,284.65191650390625,292.8647766113281,290.60369873046875,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.624563455581665,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.360201511299238e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.856754331849515e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.280174759216607e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.856743417913094e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004675606905948,285.0484619140625,294.1499938964844,290.3973083496094,284.65191650390625,292.8647766113281,290.60369873046875,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.624563455581665,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.359303658129647e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.855809184955432e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.279476267285645e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.855798271019012e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004675158706959,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8207702636719,290.55712890625,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.588898181915283,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.359303658129647e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.855809184955432e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.279476267285645e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.855798271019012e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004675158706959,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8207702636719,290.55712890625,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.588898181915283,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.358772513223812e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.855249663814902e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.27906299289316e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.85523874987848e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004674893280025,285.0466613769531,294.1499938964844,290.3039855957031,284.60858154296875,292.7767028808594,290.5106506347656,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554401397705078,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
