time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.358772513223812e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.855249663814902e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.27906299289316e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.85523874987848e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004674893280025,285.0466613769531,294.1499938964844,290.3039855957031,284.60858154296875,292.7767028808594,290.5106506347656,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554401397705078,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.359024261357264e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.85551523626782e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.279258716152981e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.8555043223314e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004675019299611,285.0458374023437,294.1499938964844,290.2592468261719,284.5820617675781,292.73260498046875,290.46441650390625,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521040201187134,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.359024261357264e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.85551523626782e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.279258716152981e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.8555043223314e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004675019299611,285.0458374023437,294.1499938964844,290.2592468261719,284.5820617675781,292.73260498046875,290.46441650390625,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521040201187134,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.359814430354164e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.85634687822312e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.279872806975618e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.8563359642867e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.000467541423859,285.0454406738281,294.1499938964844,290.2373352050781,284.56744384765625,292.7105712890625,290.44140625,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5048649311065674,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.36123833525926e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.857846453087404e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.280980207724497e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.857835539150984e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004676125536207,285.0450439453125,294.1499938964844,290.2156982421875,284.552001953125,292.68853759765625,290.4184875488281,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974768618121,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4890236854553223,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.366980521008372e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.863892773864792e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.285446190508083e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.86388185992837e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004678993718698,285.0443115234375,294.1499938964844,290.1732788085937,284.5186462402344,292.6444396972656,290.3727111816406,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4587819576263428,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.366980521008372e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.863892773864792e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.285446190508083e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.86388185992837e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004678993718698,285.0443115234375,294.1499938964844,290.1732788085937,284.5186462402344,292.6444396972656,290.3727111816406,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4587819576263428,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.372563363285737e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.869771747617052e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.289787754416466e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.86976083368063e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004681782447732,285.0439453125,294.1499938964844,290.1499938964844,284.4986877441406,292.6197509765625,290.3470458984375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689254811996e-09,0.000998682109639,-0.0140134636312723,0.0,0.0,0.0,-0.0076438472606241,60.0,3.442955017089844,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.378061076859012e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.875561227090655e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.294064562302083e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.875551040749996e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004684528976213,285.04364013671875,294.1499938964844,290.1319580078125,284.4823913574219,292.6003723144531,290.3268737792969,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992675622925,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.430997610092163,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.395959204994142e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.894408867694438e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.307984924409539e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.894398681353778e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004693469381891,285.0429992675781,294.1499938964844,290.09161376953125,284.4434814453125,292.5562744140625,290.28057861328125,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4059410095214844,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.395959204994142e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.894408867694438e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.307984924409539e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.894398681353778e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004693469381891,285.0429992675781,294.1499938964844,290.09161376953125,284.4434814453125,292.5562744140625,290.28057861328125,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4059410095214844,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.421912545803934e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.921738819684832e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.328170613618568e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.921728633344172e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004706433683168,285.0424194335937,294.1499938964844,290.0521850585937,284.4022216796875,292.5121459960937,290.23358154296875,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.384126663208008,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.421912545803934e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.921738819684832e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.328170613618568e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.921728633344172e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004706433683168,285.0424194335937,294.1499938964844,290.0521850585937,284.4022216796875,292.5121459960937,290.23358154296875,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.384126663208008,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.438319102628157e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.939015581039712e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.340931188082322e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.939005394699052e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004714629321824,285.0421447753906,294.1499938964844,290.0328063964844,284.3808288574219,292.49005126953125,290.209716796875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529756291229205e-09,0.0010056851897388,-0.0161590781062841,0.0,0.0,0.0,-0.0080498903989791,60.0,3.374608039855957,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.456892439629884e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.958574082702398e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.355377601925284e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.9585646239575e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004723907040897,285.0418701171875,294.1499938964844,290.0136413574219,284.35894775390625,292.46795654296875,290.18560791015625,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611360954344946e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,-0.0081645948812365,60.0,3.365859031677246,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.50132089201361e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001000535921775,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.389931852230802e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001000534903141,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004746099875774,285.0413818359375,294.1499938964844,289.97589111328125,284.3139343261719,292.4237365722656,290.1366271972656,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351221799850464,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.50132089201361e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001000535921775,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.389931852230802e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001000534903141,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004746099875774,285.0413818359375,294.1499938964844,289.97589111328125,284.3139343261719,292.4237365722656,290.1366271972656,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351221799850464,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.55496943788603e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001006185411824,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.431659469148144e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.000100618439319,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004772898682858,285.0409240722656,294.1499938964844,289.9389038085937,284.2674865722656,292.3793640136719,290.0868225097656,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3402111530303955,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.55496943788603e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001006185411824,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.431659469148144e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.000100618439319,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004772898682858,285.0409240722656,294.1499938964844,289.9389038085937,284.2674865722656,292.3793640136719,290.0868225097656,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3402111530303955,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.616289025871084e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001012642605928,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.479351916117594e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001012641587294,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004803529009222,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3348999023437,290.03662109375,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.332409143447876,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.616289025871084e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001012642605928,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.479351916117594e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001012641587294,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004803529009222,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3348999023437,290.03662109375,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.332409143447876,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.682148083811626e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001019577830447,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.530575385317206e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001019576884573,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004836427106056,285.0401611328125,294.1499938964844,289.8667907714844,284.17144775390625,292.290283203125,289.9867553710937,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3269190788269043,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.682148083811626e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001019577830447,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.530575385317206e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001019576884573,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004836427106056,285.0401611328125,294.1499938964844,289.8667907714844,284.17144775390625,292.290283203125,289.9867553710937,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3269190788269043,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.7153359092772e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001023072691168,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.556387572549284e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001023071672534,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004853004938922,285.0399780273437,294.1499938964844,289.84912109375,284.1470031738281,292.2679138183594,289.9621887207031,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.32462477684021,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.747696458362044e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001026480458676,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.581557292724028e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001026479440042,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004869169788435,285.0398254394531,294.1499938964844,289.83160400390625,284.1224365234375,292.2455139160156,289.9380798339844,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3223023414611816,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.807210881263018e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001032747604767,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.627846207469702e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001032746586133,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000489889876917,285.03955078125,294.1499938964844,289.7968444824219,284.0731506347656,292.2006530761719,289.8912048339844,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.3167731761932373,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.807210881263018e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001032747604767,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.627846207469702e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001032746586133,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000489889876917,285.03955078125,294.1499938964844,289.7968444824219,284.0731506347656,292.2006530761719,289.8912048339844,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.3167731761932373,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.854634845396504e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741531035,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.664731674594805e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001037740585161,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004922588123008,285.0393371582031,294.1499938964844,289.76251220703125,284.0238952636719,292.1557312011719,289.8467712402344,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3082497119903564,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.854634845396504e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741531035,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.664731674594805e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001037740585161,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004922588123008,285.0393371582031,294.1499938964844,289.76251220703125,284.0238952636719,292.1557312011719,289.8467712402344,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3082497119903564,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.889647481031716e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001041428477037,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.691963401157409e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001041427531163,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004940077196806,285.0391540527344,294.1499938964844,289.7284851074219,283.9749450683594,292.11083984375,289.8049011230469,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2954604625701904,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.889647481031716e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001041428477037,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.691963401157409e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001041427531163,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004940077196806,285.0391540527344,294.1499938964844,289.7284851074219,283.9749450683594,292.11083984375,289.8049011230469,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2954604625701904,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.89046020549722e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001041514115058,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.692595681874081e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001041513169184,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004940483486279,285.0390014648437,294.1499938964844,289.6947326660156,283.9266052246094,292.0660705566406,289.76568603515625,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.276275873184204,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.89046020549722e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001041514115058,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.692595681874081e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001041513169184,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004940483486279,285.0390014648437,294.1499938964844,289.6947326660156,283.9266052246094,292.0660705566406,289.76568603515625,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.276275873184204,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.863174636848272e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001038640766637,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.671373168705031e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001038639893522,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004926854162476,285.0389709472656,294.1499938964844,289.6779479980469,283.9027404785156,292.0437927246094,289.74737548828125,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2601280212402344,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.83427817118354e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001035597815643,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.648897735634819e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001035596942529,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004912419826723,285.0389404296875,294.1499938964844,289.66119384765625,283.879150390625,292.02166748046875,289.7299194335937,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2400262355804443,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.77409290499054e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001029260020004,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.602086407132447e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000102925907413,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.00048823558609,285.03887939453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9776916503906,289.6967468261719,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234940811991,60.0,3.196502447128296,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.77409290499054e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001029260020004,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.602086407132447e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000102925907413,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.00048823558609,285.03887939453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9776916503906,289.6967468261719,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234940811991,60.0,3.196502447128296,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.707560093374924e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001022253782139,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.550339068984613e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001022252909024,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004849121323786,285.03887939453125,294.1499938964844,289.5944519042969,283.7880249023437,291.9342041015625,289.6655578613281,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1502954959869385,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.707560093374924e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001022253782139,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.550339068984613e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001022252909024,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004849121323786,285.03887939453125,294.1499938964844,289.5944519042969,283.7880249023437,291.9342041015625,289.6655578613281,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1502954959869385,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
