time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.640086500439792e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001015148445731,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.49785904190503e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001015147572616,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004815417050849,285.0389099121094,294.1499938964844,289.56109619140625,283.74493408203125,291.8912353515625,289.6359558105469,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.103211641311645,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.640086500439792e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001015148445731,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.49785904190503e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001015147572616,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004815417050849,285.0389099121094,294.1499938964844,289.56109619140625,283.74493408203125,291.8912353515625,289.6359558105469,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.103211641311645,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.575985313858836e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001008398248814,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.448001997545362e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001008397448458,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004783397307619,285.0390014648437,294.1499938964844,289.5276794433594,283.7038879394531,291.84869384765625,289.60748291015625,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.056759834289551,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.575985313858836e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001008398248814,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.448001997545362e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001008397448458,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004783397307619,285.0390014648437,294.1499938964844,289.5276794433594,283.7038879394531,291.84869384765625,289.60748291015625,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.056759834289551,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.54626957536675e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001005269077722,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.424889918183908e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0001005268204608,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004768553772009,285.0390625,294.1499938964844,289.51092529296875,283.6842041015625,291.8276062011719,289.5936279296875,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873698137927931e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0341928005218506,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.51839319895953e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001002333519863,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.403208292089403e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001002332719508,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004754629044327,285.03912353515625,294.1499938964844,289.494140625,283.6651306152344,291.8066101074219,289.5799560546875,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.012140989303589,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.469077485846356e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.971403051167728e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.36485089873895e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.971395047614352e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004729994980152,285.0392761230469,294.1499938964844,289.4603881835937,283.6289978027344,291.764892578125,289.5530090332031,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970017433166504,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.469077485846356e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.971403051167728e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.36485089873895e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.971395047614352e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004729994980152,285.0392761230469,294.1499938964844,289.4603881835937,283.6289978027344,291.764892578125,289.5530090332031,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970017433166504,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.428600606042892e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.92877976386808e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.333369285333902e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.928771760314704e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004709775967057,285.0394592285156,294.1499938964844,289.4263916015625,283.5957336425781,291.7235107421875,289.52642822265625,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.930649518966675,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.428600606042892e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.92877976386808e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.333369285333902e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.928771760314704e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004709775967057,285.0394592285156,294.1499938964844,289.4263916015625,283.5957336425781,291.7235107421875,289.52642822265625,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.930649518966675,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.895143011817709e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.895135008264332e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004693820374086,285.0397033691406,294.1499938964844,289.3920593261719,283.56561279296875,291.68243408203125,289.4998779296875,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8940258026123047,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.895143011817709e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.895135008264332e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004693820374086,285.0397033691406,294.1499938964844,289.3920593261719,283.56561279296875,291.68243408203125,289.4998779296875,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8940258026123047,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.372332715429366e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.869526547845452e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.28960512788035e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.869518544292076e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004681669233832,285.0399780273437,294.1499938964844,289.3572998046875,283.5389404296875,291.6415710449219,289.4731140136719,285.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.859793186187744,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.372332715429366e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.869526547845452e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.28960512788035e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.869518544292076e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004681669233832,285.0399780273437,294.1499938964844,289.3572998046875,283.5389404296875,291.6415710449219,289.4731140136719,285.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.859793186187744,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.36271098908037e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.85939332167618e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.282121077878401e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.859386045718566e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004676862736232,285.04010009765625,294.1499938964844,289.3397521972656,283.5269775390625,291.6212158203125,289.4595642089844,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8435046672821045,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.354422218166292e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.850665082922204e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.275673851836473e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.85065707936883e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004672722425311,285.0402526855469,294.1499938964844,289.32208251953125,283.5159606933594,291.60089111328125,289.4458923339844,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.827611207962036,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.341507393401116e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.837065590545536e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.83705758699216e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004666271561291,285.04058837890625,294.1499938964844,289.2863464355469,283.4969482421875,291.56036376953125,289.4179992675781,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7969346046447754,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.341507393401116e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.837065590545536e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.83705758699216e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004666271561291,285.04058837890625,294.1499938964844,289.2863464355469,283.4969482421875,291.56036376953125,289.4179992675781,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7969346046447754,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.332517947768793e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.82759884209372e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.258637197082862e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.827591566136108e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004661781131289,285.0409545898437,294.1499938964844,289.25,283.482177734375,291.5199890136719,289.38922119140625,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.767387866973877,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.332517947768793e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.82759884209372e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.258637197082862e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.827591566136108e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004661781131289,285.0409545898437,294.1499938964844,289.25,283.482177734375,291.5199890136719,289.38922119140625,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.767387866973877,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.820090053835884e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.25309073459357e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.820082050282508e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000465821911348,285.0413513183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4797058105469,289.359619140625,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7384579181671143,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.820090053835884e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.25309073459357e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.820082050282508e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000465821911348,285.0413513183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4797058105469,289.359619140625,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7384579181671143,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.318227967014536e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.812550706556068e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.247522444231436e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.812543430598451e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004654642834793,285.0417785644531,294.1499938964844,289.1766662597656,283.45819091796875,291.43951416015625,289.3291931152344,285.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7097675800323486,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.318227967014536e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.812550706556068e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.247522444231436e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.812543430598451e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004654642834793,285.0417785644531,294.1499938964844,289.1766662597656,283.45819091796875,291.43951416015625,289.3291931152344,285.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7097675800323486,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.314625640399754e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.808757022256032e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.244720472954214e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.808749746298416e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004652843344956,285.0420227050781,294.1499938964844,289.1583251953125,283.4525451660156,291.41943359375,289.31378173828125,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.695452213287353,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.310997847933322e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.804936416912824e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.241898856591433e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.80492914095521e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004651031340472,285.042236328125,294.1499938964844,289.1400146484375,283.4470520019531,291.3994140625,289.2982177734375,285.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6811468601226807,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.303612023359165e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.797159145819025e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.236153760459274e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.797151869861408e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004647342138923,285.0427551269531,294.1499938964844,289.10333251953125,283.4364318847656,291.3594055175781,289.2668762207031,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6525533199310303,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.303612023359165e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.797159145819025e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.236153760459274e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.797151869861408e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004647342138923,285.0427551269531,294.1499938964844,289.10333251953125,283.4364318847656,291.3594055175781,289.2668762207031,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6525533199310303,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.2959962785244e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.78913958533667e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.789132309379056e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004643537977244,285.04327392578125,294.1499938964844,289.0666809082031,283.4263610839844,291.3194885253906,289.2352600097656,285.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.623966217041016,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.2959962785244e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.78913958533667e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.789132309379056e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004643537977244,285.04327392578125,294.1499938964844,289.0666809082031,283.4263610839844,291.3194885253906,289.2352600097656,285.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.623966217041016,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.78084935923107e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.224107685033232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004639605758711,285.0438232421875,294.1499938964844,289.0299987792969,283.416748046875,291.2796630859375,289.2034912109375,285.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.595371961593628,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.78084935923107e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.224107685033232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004639605758711,285.0438232421875,294.1499938964844,289.0299987792969,283.416748046875,291.2796630859375,289.2034912109375,285.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.595371961593628,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.772238990990444e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.217747770482674e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004635521327145,285.0444030761719,294.1499938964844,288.99334716796875,283.4076232910156,291.23992919921875,289.171630859375,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.566761016845703,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.772238990990444e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.217747770482674e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004635521327145,285.0444030761719,294.1499938964844,288.99334716796875,283.4076232910156,291.23992919921875,289.171630859375,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.566761016845703,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.27576402318664e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.767833398655056e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.214493962237611e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.767826122697444e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004633431672118,285.0447082519531,294.1499938964844,288.9750061035156,283.4032592773437,291.2200927734375,289.1557006835937,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5524497032165527,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.271492308471352e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.763334674062207e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.211171759990975e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.763328125700356e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004631297779269,285.0450134277344,294.1499938964844,288.9566650390625,283.3989562988281,291.2002868652344,289.1398010253906,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5381340980529785,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.26276479731314e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.754145139595494e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.204383291536942e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004626938607543,285.045654296875,294.1499938964844,288.9200134277344,283.3907470703125,291.1607360839844,289.1080322265625,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.509494066238404,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.26276479731314e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.754145139595494e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.204383291536942e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004626938607543,285.045654296875,294.1499938964844,288.9200134277344,283.3907470703125,291.1607360839844,289.1080322265625,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.509494066238404,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.74467329797335e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.197387458290905e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.744666749611496e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004622445849236,285.0463256835937,294.1499938964844,288.8833312988281,283.3829345703125,291.12127685546875,289.0764465332031,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.480847120285034,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
