time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.74467329797335e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.197387458290905e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.744666749611496e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004622445849236,285.0463256835937,294.1499938964844,288.8833312988281,283.3829345703125,291.12127685546875,289.0764465332031,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.480847120285034,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.734997729538009e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.734991181176156e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004617856175173,285.0469970703125,294.1499938964844,288.8466796875,283.3755187988281,291.0818786621094,289.0450134277344,285.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4522039890289307,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.734997729538009e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.734991181176156e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004617856175173,285.0469970703125,294.1499938964844,288.8466796875,283.3755187988281,291.0818786621094,289.0450134277344,285.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4522039890289307,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.235215111402796e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.7251329862047e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.182955596363172e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.725126437842846e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004613176861312,285.0477294921875,294.1499938964844,288.8099975585937,283.36846923828125,291.0426025390625,289.0138244628906,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4235806465148926,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.235215111402796e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.7251329862047e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.182955596363172e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.725126437842846e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004613176861312,285.0477294921875,294.1499938964844,288.8099975585937,283.36846923828125,291.0426025390625,289.0138244628906,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4235806465148926,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.230491559719668e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.720159141579644e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.179281965363771e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.72015259321779e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004610817704815,285.048095703125,294.1499938964844,288.7916564941406,283.3651123046875,291.0229797363281,288.9983215332031,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.409278154373169,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.225741814589128e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.715156920719892e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.175587234087288e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.7151510999538e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004608444869518,285.0484619140625,294.1499938964844,288.7733459472656,283.3617858886719,291.0033874511719,288.98291015625,285.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.394986391067505,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.705109550850466e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004603681736625,285.0492248535156,294.1499938964844,288.7366638183594,283.35546875,290.9642639160156,288.9523010253906,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.366439819335937,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.705109550850466e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004603681736625,285.0492248535156,294.1499938964844,288.7366638183594,283.35546875,290.9642639160156,288.9523010253906,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.366439819335937,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.695068001747131e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.160749373724684e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.69506145338528e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.000459891569335,285.0500183105469,294.1499938964844,288.70001220703125,283.34942626953125,290.9252319335937,288.9220275878906,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.337951898574829,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.695068001747131e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.160749373724684e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.69506145338528e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.000459891569335,285.0500183105469,294.1499938964844,288.70001220703125,283.34942626953125,290.9252319335937,288.9220275878906,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.337951898574829,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.197169856633992e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.68506938079372e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.153364276746288e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004594172933138,285.05084228515625,294.1499938964844,288.663330078125,283.3437194824219,290.8862609863281,288.89208984375,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.309535264968872,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.197169856633992e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.68506938079372e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.153364276746288e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004594172933138,285.05084228515625,294.1499938964844,288.663330078125,283.3437194824219,290.8862609863281,288.89208984375,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.309535264968872,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.187777322949842e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.675178444013e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675172623246908e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.000458948110463,285.0516967773437,294.1499938964844,288.6266784667969,283.3382568359375,290.8473815917969,288.86248779296875,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2812063694000244,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.187777322949842e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.675178444013e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675172623246908e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.000458948110463,285.0516967773437,294.1499938964844,288.6266784667969,283.3382568359375,290.8473815917969,288.86248779296875,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2812063694000244,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.1831294412259e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.670283907325938e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.142443064367399e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.670277358964086e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004587159201037,285.0521240234375,294.1499938964844,288.6083374023437,283.33563232421875,290.8279724121094,288.84783935546875,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.267077207565308,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.178530308417976e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.665440302342176e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.138866203604266e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.665434481576084e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004584862035699,285.05255126953125,294.1499938964844,288.5899963378906,283.33306884765625,290.80859375,288.8332824707031,285.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.252974271774292,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.16950375540182e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.13184563210234e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004580353270284,285.0534362792969,294.1499938964844,288.5533447265625,283.328125,290.7698669433594,288.8044738769531,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.22485899925232,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.16950375540182e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.655935718910769e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.13184563210234e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004580353270284,285.0534362792969,294.1499938964844,288.5533447265625,283.328125,290.7698669433594,288.8044738769531,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.22485899925232,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.160694753518328e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.646658872952683e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.124993862817064e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.646653052186592e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004575953062158,285.0543518066406,294.1499938964844,288.51666259765625,283.32342529296875,290.7312316894531,288.77606201171875,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.19685435295105,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.160694753518328e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.646658872952683e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.124993862817064e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.646653052186592e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004575953062158,285.0543518066406,294.1499938964844,288.51666259765625,283.32342529296875,290.7312316894531,288.77606201171875,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.19685435295105,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.15219497983344e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.637707989895716e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.118382927728817e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004571707104332,285.0552673339844,294.1499938964844,288.4800109863281,283.31890869140625,290.6926574707031,288.7480163574219,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.1689791679382324,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.15219497983344e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.637707989895716e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.118382927728817e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004571707104332,285.0552673339844,294.1499938964844,288.4800109863281,283.31890869140625,290.6926574707031,288.7480163574219,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.1689791679382324,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.629097621655092e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.112023013178259e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.629091800889e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004567622963804,285.05621337890625,294.1499938964844,288.4433288574219,283.3145751953125,290.6541442871094,288.7203674316406,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504055846036e-09,0.0009743102127686,-0.0065458663739264,0.0,0.0,0.0,-0.0062308879569172,60.0,2.141242265701294,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.629097621655092e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.112023013178259e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.629091800889e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004567622963804,285.05621337890625,294.1499938964844,288.4433288574219,283.3145751953125,290.6541442871094,288.7203674316406,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504055846036e-09,0.0009743102127686,-0.0065458663739264,0.0,0.0,0.0,-0.0062308879569172,60.0,2.141242265701294,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.140060137724504e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.624929953133687e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.108944555511698e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.624924132367596e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004565645649563,285.05670166015625,294.1499938964844,288.42498779296875,283.3124694824219,290.6349182128906,288.7066650390625,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111728500590516e-09,0.0009738883818499,-0.0064166034571826,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1274240016937256,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.136213338933884e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.62087869993411e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.105952681740746e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.62087360676378e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004563724214676,285.05718994140625,294.1499938964844,288.4066772460937,283.3104248046875,290.6156921386719,288.6930847167969,285.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763226758517589e-09,0.0009734783670864,-0.0062909703701734,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1136462688446045,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.1288129624445e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.613085421733558e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.100196671672165e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.613080328563228e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000456002773717,285.05816650390625,294.1499938964844,288.3699951171875,283.3064270019531,290.5773010253906,288.6661376953125,285.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670987875319497e-09,0.0009726895950734,-0.0060492749325931,0.0,0.0,0.0,-0.00613693613559,60.0,2.086191415786743,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.1288129624445e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.613085421733558e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.100196671672165e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.613080328563228e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000456002773717,285.05816650390625,294.1499938964844,288.3699951171875,283.3064270019531,290.5773010253906,288.6661376953125,285.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670987875319497e-09,0.0009726895950734,-0.0060492749325931,0.0,0.0,0.0,-0.00613693613559,60.0,2.086191415786743,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605773084331304e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004556561470963,285.0591735839844,294.1499938964844,288.3333435058594,283.30255126953125,290.5389709472656,288.6395568847656,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584499503299753e-09,0.0009719499503262,-0.0058226468972861,0.0,0.0,0.0,-0.0060940599068999,60.0,2.0588953495025635,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605773084331304e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004556561470963,285.0591735839844,294.1499938964844,288.3333435058594,283.30255126953125,290.5389709472656,288.6395568847656,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584499503299753e-09,0.0009719499503262,-0.0058226468972861,0.0,0.0,0.0,-0.0060940599068999,60.0,2.0588953495025635,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004553329781629,285.0602111816406,294.1499938964844,288.2966613769531,283.2987976074219,290.5007019042969,288.6132202148437,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503853568924796e-09,0.0009712603059597,-0.0056113270111382,0.0,0.0,0.0,-0.0060540800914168,60.0,2.031748056411743,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004553329781629,285.0602111816406,294.1499938964844,288.2966613769531,283.2987976074219,290.5007019042969,288.6132202148437,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503853568924796e-09,0.0009712603059597,-0.0056113270111382,0.0,0.0,0.0,-0.0060540800914168,60.0,2.031748056411743,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.10950984689407e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.592757851351053e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.085182733135298e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.592752758180724e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004550385056063,285.0612487792969,294.1499938964844,288.260009765625,283.2951354980469,290.4624938964844,288.587158203125,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343989819,2.4303759005306347e-09,0.0009706319542601,-0.005418790038675,0.0,0.0,0.0,-0.0060176537372171,60.0,2.004778385162353,-0.0,-6.423484677497981e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.10950984689407e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.592757851351053e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.085182733135298e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.592752758180724e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004550385056063,285.0612487792969,294.1499938964844,288.260009765625,283.2951354980469,290.4624938964844,288.587158203125,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343989819,2.4303759005306347e-09,0.0009706319542601,-0.005418790038675,0.0,0.0,0.0,-0.0060176537372171,60.0,2.004778385162353,-0.0,-6.423484677497981e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.106750076171012e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.589851833879948e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.083036325639114e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.589846740709618e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004549006698653,285.061767578125,294.1499938964844,288.2416687011719,283.2933654785156,290.4433898925781,288.57421875,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.3959745298895996e-09,0.0009703377727419,-0.0053286463953554,0.0,0.0,0.0,-0.0060005993582308,60.0,1.9913513660430908,-0.0,-6.419590903306016e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.104143100557847e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.587106615072116e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.081008516252041e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.587101521901786e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004547704593278,285.06231689453125,294.1499938964844,288.22332763671875,283.29156494140625,290.42431640625,288.5613098144531,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363477413780401e-09,0.0009700598893687,-0.0052434923127293,0.0,0.0,0.0,-0.0059844893403351,60.0,1.977964878082276,-0.0,-6.415914555191193e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.58423624979332e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.078888302203268e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.584231156622992e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004546343116089,285.0628967285156,294.1499938964844,288.2027893066406,283.28961181640625,290.4029541015625,288.5469055175781,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294988160671437e-09,0.0009697693167254,-0.0051544560119509,0.0,0.0,0.0,-0.005967644508928,60.0,1.9630252122879028,-0.0,-6.412071229533467e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.099437011172996e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.582150960341096e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.582145867170766e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004545353876892,285.0633850097656,294.1499938964844,288.1866760253906,283.2880554199219,290.3861999511719,288.5355834960937,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969560467638,2.304811452802369e-09,0.0009695581975392,-0.0050897658802568,0.0,0.0,0.0,-0.0059554055333137,60.0,1.951323747634888,-0.0,-6.409279507124668e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
