time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.095430141314864e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.57793090492487e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.07423168933019e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004543352406471,285.0644836425781,294.1499938964844,288.1499938964844,283.2846069335937,290.3481140136719,288.5099182128906,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548547473633107e-09,0.0009691309533081,-0.004958861041814,0.0,0.0,0.0,-0.0059306398034095,60.0,1.9248496294021609,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.095430141314864e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.57793090492487e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.07423168933019e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004543352406471,285.0644836425781,294.1499938964844,288.1499938964844,283.2846069335937,290.3481140136719,288.5099182128906,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548547473633107e-09,0.0009691309533081,-0.004958861041814,0.0,0.0,0.0,-0.0059306398034095,60.0,1.9248496294021609,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.092746040550992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.57510492298752e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.07214348949492e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575099829817192e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004542011593002,285.0655822753906,294.1499938964844,288.1101989746094,283.2789306640625,290.3100280761719,288.4840393066406,285.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213781925017884e-09,0.0009688446298241,-0.0048711402341723,0.0,0.0,0.0,-0.0059140436351299,60.0,1.8975895643234253,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.092746040550992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.57510492298752e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.07214348949492e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575099829817192e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004542011593002,285.0655822753906,294.1499938964844,288.1101989746094,283.2789306640625,290.3100280761719,288.4840393066406,285.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213781925017884e-09,0.0009688446298241,-0.0048711402341723,0.0,0.0,0.0,-0.0059140436351299,60.0,1.8975895643234253,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.574209252605216e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004541586968116,285.06671142578125,294.1499938964844,288.064453125,283.2690124511719,290.2718505859375,288.4572448730469,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.2107515817992862e-09,0.0009687537094578,-0.0048432946205139,0.0,0.0,0.0,-0.0059087756089866,60.0,1.8677021265029907,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.574209252605216e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004541586968116,285.06671142578125,294.1499938964844,288.064453125,283.2690124511719,290.2718505859375,288.4572448730469,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.2107515817992862e-09,0.0009687537094578,-0.0048432946205139,0.0,0.0,0.0,-0.0059087756089866,60.0,1.8677021265029907,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.09216032596305e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.5744886493776e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.071688742144033e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.57448355620727e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004541719390545,285.0672912597656,294.1499938964844,288.0395202636719,283.2625732421875,290.252685546875,288.4432983398437,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.214036509684547e-09,0.0009687817655503,-0.0048519023694098,0.0,0.0,0.0,-0.005910403560847,60.0,1.8515244722366333,-0.0,-6.39901927002029e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.09283771761693e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.57520169322379e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.0722155214753e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.57519660005346e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004542057577054,285.06787109375,294.1499938964844,288.0133056640625,283.2552185058594,290.2334899902344,288.4288635253906,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.2224582174601437e-09,0.0009688537684269,-0.0048739700578153,0.0,0.0,0.0,-0.005914578679949,60.0,1.8345986604690552,-0.0,-6.399970686743472e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.095491259358825e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.577994933351874e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.074278255458921e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.577990567777306e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004543382965493,285.06903076171875,294.1499938964844,287.9572448730469,283.2378234863281,290.19482421875,288.3983154296875,285.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691383456811,2.2554769163463102e-09,0.0009691360755823,-0.0049604917876422,0.0,0.0,0.0,-0.0059309471398591,60.0,1.7984862327575684,-0.0,-6.403702457191687e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.095491259358825e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.577994933351874e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.074278255458921e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.577990567777306e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004543382965493,285.06903076171875,294.1499938964844,287.9572448730469,283.2378234863281,290.19482421875,288.3983154296875,285.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691383456811,2.2554769163463102e-09,0.0009691360755823,-0.0049604917876422,0.0,0.0,0.0,-0.0059309471398591,60.0,1.7984862327575684,-0.0,-6.403702457191687e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.582545317243785e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.077639747876674e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.582540951669216e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004545541596598,285.0702209472656,294.1499938964844,287.8967590332031,283.2172241210937,290.1558532714844,288.36492919921875,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984190329,2.3092823209225344e-09,0.0009695961489342,-0.0051014814525842,0.0,0.0,0.0,-0.0059576206840574,60.0,1.759575605392456,-0.0,-6.409784703009791e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.582545317243785e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.077639747876674e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.582540951669216e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004545541596598,285.0702209472656,294.1499938964844,287.8967590332031,283.2172241210937,290.1558532714844,288.36492919921875,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984190329,2.3092823209225344e-09,0.0009695961489342,-0.0051014814525842,0.0,0.0,0.0,-0.0059576206840574,60.0,1.759575605392456,-0.0,-6.409784703009791e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.105879144044592e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.5889343356248e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.082358206389472e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.58892997005023e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004548572178464,285.0714111328125,294.1499938964844,287.8323974609375,283.1937255859375,290.1163635253906,288.3276672363281,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702445240691,2.38483677250656e-09,0.0009702421957626,-0.005299462005496,0.0,0.0,0.0,-0.005995076149702,60.0,1.7180233001708984,-0.0,-6.418331111035513e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.105879144044592e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.5889343356248e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.082358206389472e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.58892997005023e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004548572178464,285.0714111328125,294.1499938964844,287.8323974609375,283.1937255859375,290.1163635253906,288.3276672363281,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702445240691,2.38483677250656e-09,0.0009702421957626,-0.005299462005496,0.0,0.0,0.0,-0.005995076149702,60.0,1.7180233001708984,-0.0,-6.418331111035513e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.113543637795374e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.597005555406211e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.088319398462772e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000455240078736,285.0726013183594,294.1499938964844,287.7646484375,283.16766357421875,290.076416015625,288.2864074707031,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802955245206704e-09,0.000971058383584,-0.0055495970882475,0.0,0.0,0.0,-0.0060423989780247,60.0,1.6744531393051147,-0.0,-6.429136334418217e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.113543637795374e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.597005555406211e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.088319398462772e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000455240078736,285.0726013183594,294.1499938964844,287.7646484375,283.16766357421875,290.076416015625,288.2864074707031,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802955245206704e-09,0.000971058383584,-0.0055495970882475,0.0,0.0,0.0,-0.0060423989780247,60.0,1.6744531393051147,-0.0,-6.429136334418217e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.117926674662158e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.60162069532089e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.091728184605017e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.60161632974632e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004554590268526,285.0732116699219,294.1499938964844,287.72967529296875,283.1537780761719,290.0562438964844,288.26422119140625,285.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6520006656646729,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.122805204242468e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.606758248992264e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.095522596500814e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.606753155821934e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000455702713225,285.0738525390625,294.1499938964844,287.6940612792969,283.139404296875,290.0359191894531,288.2406005859375,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.6290706396102903,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.129646059591324e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.613962174626069e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.100843504304066e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.613957081455736e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004560444212984,285.0746459960937,294.1499938964844,287.6476135253906,283.1203308105469,290.0097351074219,288.2086486816406,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808579800530197e-09,0.0009727733558975,-0.0060751382261514,0.0,0.0,0.0,-0.006141826044768,60.0,1.5991939306259155,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.13377953111194e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.618314652470872e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.104058022378013e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.618310286896305e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0004562509129755,285.0750732421875,294.1499938964844,287.62109375,283.1093139648437,289.9949035644531,288.1898498535156,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343240552381e-09,0.0009732136386446,-0.0062100463546812,0.0,0.0,0.0,-0.006167349871248,60.0,1.5821614265441897,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.14635238586925e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.6315547125414e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.113836909411475e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.631550346966832e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004568789736367,285.0763244628906,294.1499938964844,287.5462951660156,283.07769775390625,289.9532775878906,288.13330078125,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889592940117836e-09,0.0009745528805069,-0.0066204280592501,0.0,0.0,0.0,-0.0062449909746646,60.0,1.5339289903640747,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.14635238586925e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.6315547125414e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.113836909411475e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.631550346966832e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004568789736367,285.0763244628906,294.1499938964844,287.5462951660156,283.07769775390625,289.9532775878906,288.13330078125,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889592940117836e-09,0.0009745528805069,-0.0066204280592501,0.0,0.0,0.0,-0.0062449909746646,60.0,1.5339289903640747,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.160448098555209e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.646398393670096e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.124800322344527e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.646393300499768e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.000457583082607,285.0776062011719,294.1499938964844,287.4701538085937,283.04498291015625,289.91094970703125,288.07037353515625,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4847333431243896,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.160448098555209e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.646398393670096e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.124800322344527e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.646393300499768e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.000457583082607,285.0776062011719,294.1499938964844,287.4701538085937,283.04498291015625,289.91094970703125,288.07037353515625,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4847333431243896,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.176024468615652e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.662799857323988e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.136914791772142e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.66279549174942e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004583611153066,285.0788879394531,294.1499938964844,287.3931884765625,283.0114440917969,289.8678894042969,288.0004272460937,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567415898028e-09,0.0009777133818715,-0.0075889015570282,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4348793029785156,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.176024468615652e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.662799857323988e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.136914791772142e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.66279549174942e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004583611153066,285.0788879394531,294.1499938964844,287.3931884765625,283.0114440917969,289.8678894042969,288.0004272460937,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567415898028e-09,0.0009777133818715,-0.0075889015570282,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4348793029785156,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.18420118978247e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.671410953160375e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.1432747063227e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.671406587585808e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000458769587567,285.0795593261719,294.1499938964844,287.3545837402344,282.9945068359375,289.8461608886719,287.9634094238281,285.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.409823298454285,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.192718425765634e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.68038002611138e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.149899465730414e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.680375660536812e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004591950273606,285.0802001953125,294.1499938964844,287.31591796875,282.9775085449219,289.82421875,287.9247436523437,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.384714961051941,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.699023939901964e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.163669943111017e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004600794636644,285.0815124511719,294.1499938964844,287.2388610839844,282.94354248046875,289.7799072265625,287.8434753417969,285.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3344825506210327,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.699023939901964e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.163669943111017e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004600794636644,285.0815124511719,294.1499938964844,287.2388610839844,282.94354248046875,289.7799072265625,287.8434753417969,285.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3344825506210327,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004610005416907,285.0828552246094,294.1499938964844,287.1625061035156,282.9098815917969,289.73492431640625,287.7566223144531,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2845025062561035,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004610005416907,285.0828552246094,294.1499938964844,287.1625061035156,282.9098815917969,289.73492431640625,287.7566223144531,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2845025062561035,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.192650809884071e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.738258086144924e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004619407409336,285.0841979980469,294.1499938964844,287.0873718261719,282.8768920898437,289.6893310546875,287.6656799316406,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2349908351898191,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.192650809884071e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.738258086144924e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004619407409336,285.0841979980469,294.1499938964844,287.0873718261719,282.8768920898437,289.6893310546875,287.6656799316406,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2349908351898191,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.758199303178115e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004628864699043,285.0855712890625,294.1499938964844,287.0139465332031,282.8450012207031,289.6430969238281,287.5713195800781,285.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.186392903327942,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.758199303178115e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004628864699043,285.0855712890625,294.1499938964844,287.0139465332031,282.8450012207031,289.6430969238281,287.5713195800781,285.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.186392903327942,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.2760514235124e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.76813316810876e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.21471369615756e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.000463357719127,285.08624267578125,294.1499938964844,286.9780578613281,282.82958984375,289.61981201171875,287.5233459472656,285.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1624555587768557,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.285402484238148e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.777980449143796e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.221986015792936e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.777976083569229e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.000463824806502,285.0869445800781,294.1499938964844,286.9428100585937,282.8145751953125,289.5963439941406,287.4750366210937,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1388778686523438,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.298719669459388e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.792004129849374e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.232344069052488e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004644900327548,285.08795166015625,294.1499938964844,286.89324951171875,282.7937927246094,289.5624084472656,287.4052429199219,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1055140495300293,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
