time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.30383539525792e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.797391248866916e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.236323290271685e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.797386883292349e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004647455643862,285.0883483886719,294.1499938964844,286.8743896484375,282.7859802246094,289.54913330078125,287.3780822753906,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0927423238754272,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.816226520342752e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.250234921230003e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004656390519812,285.0897521972656,294.1499938964844,286.80926513671875,282.7596435546875,289.50146484375,287.28192138671875,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0486347675323486,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.816226520342752e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.250234921230003e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004656390519812,285.0897521972656,294.1499938964844,286.80926513671875,282.7596435546875,289.50146484375,287.28192138671875,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0486347675323486,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.339061944046988e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.834486263571308e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004665052110794,285.0911560058594,294.1499938964844,286.7478942871094,282.73590087890625,289.4534912109375,287.1872863769531,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0063546895980835,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.339061944046988e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.834486263571308e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004665052110794,285.0911560058594,294.1499938964844,286.7478942871094,282.73590087890625,289.4534912109375,287.1872863769531,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0063546895980835,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004673365037888,285.09259033203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4052124023437,287.095947265625,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9669063687324524,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004673365037888,285.09259033203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4052124023437,287.095947265625,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9669063687324524,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.363758726976812e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.860493446467444e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.282930164365098e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.860489080892876e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004677388933487,285.09332275390625,294.1499938964844,286.6640625,282.7060546875,289.3809814453125,287.0516662597656,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.013716229237616,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9481765627861024,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.371618943987414e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.86877057584934e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.289043423952535e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.868766210274772e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004681315331254,285.0940246582031,294.1499938964844,286.6385498046875,282.6978454589844,289.35675048828125,287.0085754394531,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727396890521,0.0,0.0,0.0,-0.0076361401006579,60.0,0.930234670639038,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.8846125183627e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004688830231316,285.0954895019531,294.1499938964844,286.59161376953125,282.684326171875,289.3081970214844,286.9261169433594,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8967613577842712,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.8846125183627e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004688830231316,285.0954895019531,294.1499938964844,286.59161376953125,282.684326171875,289.3081970214844,286.9261169433594,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8967613577842712,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.31160762370564e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004695807292591,285.0969543457031,294.1499938964844,286.55047607421875,282.6750183105469,289.2596435546875,286.8493347167969,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.866884171962738,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.31160762370564e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004695807292591,285.0969543457031,294.1499938964844,286.55047607421875,282.6750183105469,289.2596435546875,286.8493347167969,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.866884171962738,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.321394514292479e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004702092846855,285.09844970703125,294.1499938964844,286.5156555175781,282.6703186035156,289.2112731933594,286.779296875,285.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8410954475402832,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.321394514292479e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004702092846855,285.09844970703125,294.1499938964844,286.5156555175781,282.6703186035156,289.2112731933594,286.779296875,285.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8410954475402832,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.424053860129789e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.923986362991856e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.923982725013047e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004707507614511,285.09991455078125,294.1499938964844,286.4877014160156,282.6706237792969,289.1631164550781,286.7164001464844,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8195399641990662,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.424053860129789e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.923986362991856e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.923982725013047e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004707507614511,285.09991455078125,294.1499938964844,286.4877014160156,282.6706237792969,289.1631164550781,286.7164001464844,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8195399641990662,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.428611519979312e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.92878558463417e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.333370012929663e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.928781946655364e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.000470978411613,285.1006774902344,294.1499938964844,286.4764404296875,282.6727905273437,289.13922119140625,286.6881408691406,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086239169577e-09,0.0010046199895441,-0.0158325061202049,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8106622695922852,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.432686783839016e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.933077672030775e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.336540147662163e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.93307403405197e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.000471181992907,285.1014099121094,294.1499938964844,286.46710205078125,282.67633056640625,289.1153869628906,286.66162109375,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8027746677398682,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.437676635570824e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.93833236861974e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.340421143453568e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.938328730640932e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004714312672149,285.1026306152344,294.1499938964844,286.45623779296875,282.6850891113281,289.0775756835937,286.6236572265625,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.5179990293984255e-09,0.0010055856546387,-0.0161282792687416,0.0,0.0,0.0,-0.0080440668389201,60.0,0.7929026484489441,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.438683628104628e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.939391748048364e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.341204036492854e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.939388110069558e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004714815295301,285.1029357910156,294.1499938964844,286.454345703125,282.6878967285156,289.06817626953125,286.6148681640625,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7908589839935303,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.942425094777718e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.343444303842261e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.942421456798912e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004716254188679,285.1044311523437,294.1499938964844,286.45001220703125,282.70562744140625,289.02166748046875,286.5771484375,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396759666304e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,-0.0080680605024099,60.0,0.7844744920730591,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.942425094777718e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.343444303842261e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.942421456798912e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004716254188679,285.1044311523437,294.1499938964844,286.45001220703125,282.70562744140625,289.02166748046875,286.5771484375,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396759666304e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,-0.0080680605024099,60.0,0.7844744920730591,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.442436567042024e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.94334404822439e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.344123150687665e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004716690164059,285.10595703125,294.1499938964844,286.45001220703125,282.7259521484375,288.97589111328125,286.5470275878906,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7820968627929688,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.442436567042024e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.94334404822439e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.344123150687665e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004716690164059,285.10595703125,294.1499938964844,286.45001220703125,282.7259521484375,288.97589111328125,286.5470275878906,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7820968627929688,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.943374607246368e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.344145706156269e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004716704715974,285.10748291015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9308776855469,286.52398681640625,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7812513113021851,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.943374607246368e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.344145706156269e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004716704715974,285.10748291015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9308776855469,286.52398681640625,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7812513113021851,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.943081386154518e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.343928882619366e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.94307774817571e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004716565599665,285.1082458496094,294.1499938964844,286.45001220703125,282.75396728515625,288.90869140625,286.5146484375,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7809079885482788,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.441717702429742e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.942587348632514e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.942583710653707e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004716331313829,285.1090087890625,294.1499938964844,286.45001220703125,282.7626647949219,288.88671875,286.50653076171875,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7805657386779785,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.440227586310356e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.941017924575136e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004715587128885,285.1105651855469,294.1499938964844,286.45001220703125,282.7791442871094,288.84332275390625,286.4931335449219,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7798588871955872,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.440227586310356e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.941017924575136e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004715587128885,285.1105651855469,294.1499938964844,286.45001220703125,282.7791442871094,288.84332275390625,286.4931335449219,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7798588871955872,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.938708535628392e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.938704897649586e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004714491369668,285.1120910644531,294.1499938964844,286.45001220703125,282.79443359375,288.8007202148437,286.48297119140625,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7791106700897217,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.938708535628392e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.938704897649586e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004714491369668,285.1120910644531,294.1499938964844,286.45001220703125,282.79443359375,288.8007202148437,286.48297119140625,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7791106700897217,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.43518170970492e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.935704292729496e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.338479917962104e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0004713066446129,285.1136474609375,294.1499938964844,286.45001220703125,282.8085632324219,288.7588806152344,286.4752197265625,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7783210277557373,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.43518170970492e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.935704292729496e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.338479917962104e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0004713066446129,285.1136474609375,294.1499938964844,286.45001220703125,282.8085632324219,288.7588806152344,286.4752197265625,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7783210277557373,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.932052489602938e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004711335641331,285.1152038574219,294.1499938964844,286.45001220703125,282.82159423828125,288.7178039550781,286.4693298339844,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7774927020072937,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.932052489602938e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004711335641331,285.1152038574219,294.1499938964844,286.45001220703125,282.82159423828125,288.7178039550781,286.4693298339844,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7774927020072937,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.429770580027252e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.93000649032183e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.33427150407806e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.930002852343024e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004710363573394,285.1159973144531,294.1499938964844,286.45001220703125,282.82769775390625,288.6975402832031,286.46697998046875,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.7770646810531616,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
