time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.29395537241362e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.786983719095588e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.228634058265015e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.786982263904064e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0004642522253561,285.2291564941406,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100891113281,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902665624395,4.725984048548071e-09,0.0009902617894113,-0.0114336954429745,0.0,0.0,0.0,-0.0071556861512362,60.0,1.069536566734314,-0.0,-6.685962716801441e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.301907994085924e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.795358346309511e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.234819349832833e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.79535689111799e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000464649463538,285.23046875,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8373107910156,285.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911138331517,4.825054134016682e-09,0.0009911090601235,-0.0116932541131973,0.0,0.0,0.0,-0.0072047999128699,60.0,1.0849413871765137,-0.0,-6.697408849731802e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.301907994085924e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.795358346309511e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.234819349832833e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.79535689111799e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000464649463538,285.23046875,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8373107910156,285.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911138331517,4.825054134016682e-09,0.0009911090601235,-0.0116932541131973,0.0,0.0,0.0,-0.0072047999128699,60.0,1.0849413871765137,-0.0,-6.697408849731802e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004650059272535,285.23175048828125,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913951467955257e-09,0.000991869252175,-0.0119261592626571,0.0,0.0,0.0,-0.0072488700971007,60.0,1.0989612340927124,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004650059272535,285.23175048828125,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913951467955257e-09,0.000991869252175,-0.0119261592626571,0.0,0.0,0.0,-0.0072488700971007,60.0,1.0989612340927124,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004653153882827,285.2330322265625,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8891296386719,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1115881204605105,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004653153882827,285.2330322265625,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8891296386719,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1115881204605105,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004654486838262,285.2336730957031,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,286.90118408203125,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928185027092,5.024367588646328e-09,0.0009928134968504,-0.012215438298881,0.0,0.0,0.0,-0.0073036085814237,60.0,1.1172209978103638,-0.0,-6.72046525096448e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.320392564404756e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.814823715714738e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.249195914482698e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.814822260523216e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004655728407669,285.2343139648437,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,286.9129638671875,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930832311511,5.055329044267864e-09,0.0009930782252922,-0.0122965527698397,0.0,0.0,0.0,-0.0073189577087759,60.0,1.122556209564209,-0.0,-6.724050649609127e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.324381971964613e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.819024126045406e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.252299110405147e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.819023398449644e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004657720855902,285.235595703125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.93511962890625,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508263491,5.1050195182256175e-09,0.0009935031412169,-0.0124267367646098,0.0,0.0,0.0,-0.0073435916565358,60.0,1.131765604019165,-0.0,-6.729806756311518e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.324381971964613e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.819024126045406e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.252299110405147e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.819023398449644e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004657720855902,285.235595703125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.93511962890625,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508263491,5.1050195182256175e-09,0.0009935031412169,-0.0124267367646098,0.0,0.0,0.0,-0.0073435916565358,60.0,1.131765604019165,-0.0,-6.729806756311518e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.3260474386625e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.820778359426184e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.253594230860472e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.820776904234664e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004658552934415,285.2362670898437,294.1499938964844,287.0458984375,282.46124267578125,287.1015014648437,286.9459228515625,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936857968568,5.1257673661098124e-09,0.0009936806745827,-0.0124810934066772,0.0,0.0,0.0,-0.0073538776487112,60.0,1.1359000205993652,-0.0,-6.732210522386596e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.327245061285794e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.822039282880723e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.254525553435087e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.822038555284962e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004659151309169,285.23687744140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1010437011719,286.9555053710937,285.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938132716342,5.140683434490256e-09,0.0009938081493601,-0.0125201707705855,0.0,0.0,0.0,-0.0073612718842923,60.0,1.1392676830291748,-0.0,-6.733939272862699e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328639134764671e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.823507571127266e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.255610398715362e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.823506843531504e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659847763832,285.2381286621094,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730834960937,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.158045990327764e-09,0.0009939566953107,-0.0125656584277749,0.0,0.0,0.0,-0.0073698796331882,60.0,1.1435164213180542,-0.0,-6.735951529890373e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328639134764671e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.823507571127266e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.255610398715362e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.823506843531504e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659847763832,285.2381286621094,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730834960937,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.158045990327764e-09,0.0009939566953107,-0.0125656584277749,0.0,0.0,0.0,-0.0073698796331882,60.0,1.1435164213180542,-0.0,-6.735951529890373e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.823549044085668e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.255640957737342e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004659867554437,285.2394104003906,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.98779296875,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1439425945281982,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.823549044085668e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.255640957737342e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004659867554437,285.2394104003906,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.98779296875,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1439425945281982,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.32810944505036e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.822949505178258e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.255197851918638e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.822948049986736e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004659582918975,285.2400207519531,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,286.9933776855469,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939053561538,5.151429505190208e-09,0.0009939001174643,-0.0125483237206935,0.0,0.0,0.0,-0.0073665999807417,60.0,1.1419126987457275,-0.0,-6.735184854278486e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.327279985882342e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.822076390264556e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.254553202074021e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.822074935073032e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0004659168771468,285.2406616210937,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.9980773925781,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141095105187787e-09,0.0009938118746504,-0.0125212483108043,0.0,0.0,0.0,-0.0073614767752587,60.0,1.1389786005020142,-0.0,-6.733986879225995e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004657768004108,285.2419128417969,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0038146972656,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061475048186375e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.129419445991516,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004657768004108,285.2419128417969,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0038146972656,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061475048186375e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.129419445991516,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.320347453467548e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.814776421990246e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.24916098988615e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.814774966798724e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000465570599772,285.2431640625,294.1499938964844,287.00201416015625,282.5083312988281,287.095703125,287.0053405761719,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930783417075,5.054710427998543e-09,0.0009930732194334,-0.0122949322685599,0.0,0.0,0.0,-0.0073186527006328,60.0,1.115899682044983,-0.0,-6.723978884792814e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.320347453467548e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.814776421990246e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.24916098988615e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.814774966798724e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000465570599772,285.2431640625,294.1499938964844,287.00201416015625,282.5083312988281,287.095703125,287.0053405761719,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930783417075,5.054710427998543e-09,0.0009930732194334,-0.0122949322685599,0.0,0.0,0.0,-0.0073186527006328,60.0,1.115899682044983,-0.0,-6.723978884792814e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.80901822913438e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000465297489427,285.244384765625,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018005371094,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.0980472564697266,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.80901822913438e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.000465297489427,285.244384765625,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018005371094,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.0980472564697266,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.80194818112068e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.23968623788096e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.801947453524916e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0004649620968848,285.24560546875,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.993408203125,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.0765221118927002,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.80194818112068e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.23968623788096e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.801947453524916e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0004649620968848,285.24560546875,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.993408203125,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.0765221118927002,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.30441019590944e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.79799369815737e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.236765668494627e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.797992242965849e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004647744935937,285.2462158203125,294.1499938964844,286.92388916015625,282.4971923828125,287.0898742675781,286.98748779296875,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856131496921989e-09,0.0009913753019645,-0.011774674989283,0.0,0.0,0.0,-0.0072202086448669,60.0,1.0645151138305664,-0.0,-6.701000643261068e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.300452074967323e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.793825302040204e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,7.233687210828066e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.793824574444444e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004645767912734,285.246826171875,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.98052978515625,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068136138113005e-09,0.0009909535292536,-0.0116454642266035,0.0,0.0,0.0,-0.0071957595646381,60.0,1.0517747402191162,-0.0,-6.6953006694348e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.785008296603336e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004641585401259,285.248046875,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900614386424,-0.0113721461966633,0.0,0.0,0.0,-0.0071440427564084,60.0,1.0241432189941406,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.785008296603336e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004641585401259,285.248046875,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900614386424,-0.0113721461966633,0.0,0.0,0.0,-0.0071440427564084,60.0,1.0241432189941406,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.28695299080573e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.779609536053611e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.223187276395038e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.779608808457851e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004639024555217,285.248779296875,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.9512939453125,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638615713759009e-09,0.0009895152179524,-0.0112047921866178,0.0,0.0,0.0,-0.0071123763918876,60.0,1.0062735080718994,-0.0,-6.675877273210062e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.2835514806211e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.77602758212015e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,7.22054173820652e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.776026854524388e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004637325473595,285.249267578125,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.94256591796875,285.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596230951392499e-09,0.0009891528170555,-0.011093745008111,0.0,0.0,0.0,-0.0070913648232817,60.0,0.9939718842506408,-0.0,-6.670986607559827e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004633284115698,285.2504577636719,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,0.961778163909912,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004633284115698,285.2504577636719,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,0.961778163909912,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004629823670256,285.2516784667969,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409112630554546e-09,0.000987552688457,-0.0106034940108656,0.0,0.0,0.0,-0.0069986013695597,60.0,0.9277416467666626,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004629823670256,285.2516784667969,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409112630554546e-09,0.000987552688457,-0.0106034940108656,0.0,0.0,0.0,-0.0069986013695597,60.0,0.9277416467666626,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.265765402233228e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.75729781202972e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.206707959994674e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.757297084433958e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0004628440947271,285.25225830078125,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756103515625,285.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.374619777536281e-09,0.0009872576920315,-0.0105131212621927,0.0,0.0,0.0,-0.0069815013557672,60.0,0.9101707339286804,-0.0,-6.6454475700084e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.263481479138136e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.754893108038232e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.204931898741052e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.75489238044247e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0004627300077117,285.2528686523437,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.8598937988281,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870186913758,4.346166981861188e-09,0.0009870142675936,-0.0104385735467076,0.0,0.0,0.0,-0.0069673960097134,60.0,0.8923549056053162,-0.0,-6.642171967996546e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
