time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.434236562810838e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0004712596128229,285.27587890625,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3739767372608185,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004709649074357,285.2769775390625,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3726044595241546,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004709649074357,285.2769775390625,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3726044595241546,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0004705955798272,285.2781066894531,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3731787204742431,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0004705955798272,285.2781066894531,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3731787204742431,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.911601227940992e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.320675649680197e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.91160050034523e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004701636207755,285.2792053222656,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200065794104148e-09,0.0010028674732893,-0.0152954505756497,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3753955960273742,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.911601227940992e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.320675649680197e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.91160050034523e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004701636207755,285.2792053222656,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200065794104148e-09,0.0010028674732893,-0.0152954505756497,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3753955960273742,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.000469669321319,285.2802734375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076775971308734e-09,0.0010018132161349,-0.0149724818766117,0.0,0.0,0.0,-0.0078253354877233,60.0,0.3797409236431122,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.000469669321319,285.2802734375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076775971308734e-09,0.0010018132161349,-0.0149724818766117,0.0,0.0,0.0,-0.0078253354877233,60.0,0.3797409236431122,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.397034591529518e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.895530820358545e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,7.308805652428418e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.895530092762785e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004694012750405,285.28082275390625,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.0099178966765984e-09,0.0010012415004894,-0.0147973410785198,0.0,0.0,0.0,-0.0077921915799379,60.0,0.3825887739658355,-0.0,-6.83505660958872e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.889590000966564e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.304418249987066e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.889589273370802e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.000469119491754,285.2813720703125,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618225097656,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939628344719949e-09,0.0010006404481828,-0.0146132074296474,0.0,0.0,0.0,-0.0077573461458086,60.0,0.3859256505966186,-0.0,-6.826851972618897e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004685179737862,285.2824401855469,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3939946591854095,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004685179737862,285.2824401855469,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3939946591854095,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004679743724409,285.2833557128906,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,285.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4023396372795105,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.8631891887635e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.863188461167738e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0004678671539295,285.28350830078125,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4040790498256683,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,7.274091331055388e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004671718052122,285.2845764160156,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4161784052848816,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,7.274091331055388e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004671718052122,285.2845764160156,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4161784052848816,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0004664368752855,285.28564453125,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4303008615970611,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0004664368752855,285.28564453125,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4303008615970611,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.330068132840096e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.256720709847286e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004660561971832,285.2861633300781,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4381596446037292,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.000465668097604,285.2867126464844,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,285.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4465600848197937,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.000464874523459,285.2877502441406,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4647449851036072,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.000464874523459,285.2877502441406,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4647449851036072,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004640633414965,285.2887878417969,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4850786030292511,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004640633414965,285.2887878417969,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4850786030292511,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004632447089534,285.2898254394531,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5075525641441345,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004632447089534,285.2898254394531,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5075525641441345,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.000462429045001,285.2908630371094,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5321682095527649,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.000462429045001,285.2908630371094,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5321682095527649,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.740049426909536e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.193967758212239e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.740048699313776e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004620259569492,285.2913513183594,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5453436374664307,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0004616269434336,285.2918701171875,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5590176582336426,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.715224587125704e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004608483577612,285.2928771972656,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5879911780357361,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.715224587125704e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004608483577612,285.2928771972656,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5879911780357361,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004601622931659,285.2938232421875,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055210011516238e-09,0.000981536344625,-0.00876001175493,0.0,0.0,0.0,-0.0066498015075922,60.0,0.616727888584137,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004601037653628,285.2938842773437,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920902243988e-09,0.0009814115474,-0.0087217567488551,0.0,0.0,0.0,-0.0066425632685422,60.0,0.619295060634613,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0004594011697918,285.2948913574219,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6528072953224182,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0004594011697918,285.2948913574219,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6528072953224182,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004587506118696,285.2958984375,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6887847185134888,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004587506118696,285.2958984375,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6887847185134888,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
