time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004584452544804,285.29638671875,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772577984729882e-09,0.0009778740350157,-0.0076378737576305,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7075680494308472,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004581557586789,285.296875,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.0009772565681487,-0.0074486848898231,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7270094752311707,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0004576244973577,285.2978515625,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.767634391784668,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0004576244973577,285.2978515625,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.767634391784668,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004571648023556,285.298828125,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791686505079,60.0,0.8109447956085205,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004571648023556,285.298828125,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791686505079,60.0,0.8109447956085205,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.629369742469862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004567758005578,285.2998046875,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608628799275952e-09,0.0009743132395669,-0.0065468065440654,0.0,0.0,0.0,-0.006231065839529,60.0,0.8566349744796753,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.629369742469862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004567758005578,285.2998046875,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608628799275952e-09,0.0009743132395669,-0.0065468065440654,0.0,0.0,0.0,-0.006231065839529,60.0,0.8566349744796753,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.622777724871412e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004564631090033,285.30078125,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9048959612846376,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.622777724871412e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004564631090033,285.30078125,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9048959612846376,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.0004563334514386,285.3012390136719,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.929933786392212,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.103686220943928e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0004562277172226,285.3017272949219,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,285.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9557006359100342,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.614653390599416e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004560777160804,285.3026733398437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0091121196746826,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.614653390599416e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004560777160804,285.3026733398437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0091121196746826,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.050000000745058,0.0004560134548228,285.3036499023437,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.4050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0654501914978027,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.050000000745058,0.0004560134548228,285.3036499023437,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.4050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0654501914978027,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6342477798461914,0.050000000745058,0.0408384837210178,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6342477798461914,0.050000000745058,0.0430048890411853,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6342477798461914,0.050000000745058,0.0317632667720317,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6342477798461914,0.050000000745058,0.0430048890411853,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6342477798461914,0.050000000745058,0.2039966732263565,285.3957824707031,291.1499938964844,287.0957336425781,283.8036499023437,293.8524780273437,295.6716613769531,285.5496520996094,1.0,0.1097200214862823,0.0688010081648826,0.0688010081648826,1.0,1.0,-0.4364334046840668,0.0001792994735296,0.4362541139125824,-0.135780468583107,0.0,0.0,0.0,10.146203994750977,60.0,1143.5943603515625,-0.0,12.277813911437988,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.631155788898468,0.050000000745058,0.0452375411987304,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.631155788898468,0.050000000745058,0.0476373098790645,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.631155788898468,0.050000000745058,0.0351847559213638,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.631155788898468,0.050000000745058,0.0476373098790645,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.631155788898468,0.050000000745058,0.2259708940982818,286.1042175292969,291.1499938964844,287.1435241699219,283.8454895019531,294.84881591796875,298.0841064453125,286.73052978515625,1.0,0.1210918128490448,0.1376020163297653,0.1376020163297653,1.0,1.0,-0.4820101261138916,0.009472663514316,0.4725374579429626,-0.1362716257572174,0.0,0.0,0.0,12.502765655517578,60.0,2351.193359375,-0.0,16.681289672851562,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0355301462113857,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.2281891256570816,288.1752014160156,291.1499938964844,287.2451171875,283.9295959472656,294.8441162109375,298.13580322265625,288.5528869628906,1.0,0.1405968368053436,0.2752040326595306,0.2752040326595306,1.0,1.0,-0.4867465496063232,0.0431758686900138,0.4435707032680511,-0.1038047075271606,0.0,0.0,0.0,20.02580070495605,60.0,2292.6611328125,-0.0,23.18943977355957,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0355301462113857,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916442871094,0.5708247423171997,0.050000000745058,0.2281891256570816,288.1752014160156,291.1499938964844,287.2451171875,283.9295959472656,294.8441162109375,298.13580322265625,288.5528869628906,1.0,0.1405968368053436,0.2752040326595306,0.2752040326595306,1.0,1.0,-0.4867465496063232,0.0431758686900138,0.4435707032680511,-0.1038047075271606,0.0,0.0,0.0,20.02580070495605,60.0,2292.6611328125,-0.0,23.18943977355957,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.549089789390564,0.050000000745058,0.0458190031349659,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.549089789390564,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.549089789390564,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.549089789390564,0.050000000745058,0.0482496172189712,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.549089789390564,0.050000000745058,0.2288753986358642,288.8792419433594,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.20556640625,1.0,0.1489993333816528,0.3440050482749939,0.3440050482749939,1.0,1.0,-0.4882105588912964,0.0698460489511489,0.4183645248413086,-0.0775870904326438,0.0,0.0,0.0,23.700756072998047,60.0,2083.1552734375,-0.0,26.341785430908203,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.5323057174682617,0.050000000745058,0.0459505580365657,297.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.5323057174682617,0.050000000745058,0.0483881495893001,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.5323057174682617,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.5323057174682617,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.5323057174682617,0.050000000745058,0.2295325398445129,289.5061950683594,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.80548095703125,1.0,0.1565587371587753,0.4752040207386017,0.4752040207386017,0.9981722831726074,1.0,-0.4896126091480255,0.1322663724422454,0.35734623670578,-0.0157566145062446,0.0,0.0,0.0,27.22685813903809,60.0,1882.7314453125,-0.0,29.3721923828125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5608215332031,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.7536926269531,1.0,0.1693811118602752,0.7376019954681396,0.7376019954681396,0.9945168495178224,1.0,-0.4921622574329376,0.2055501937866211,0.2866120636463165,0.0566523373126983,0.0,0.0,0.0,33.635711669921875,60.0,1267.6888427734375,-0.0,34.937442779541016,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51690673828125,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5608215332031,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.7536926269531,1.0,0.1693811118602752,0.7376019954681396,0.7376019954681396,0.9945168495178224,1.0,-0.4921622574329376,0.2055501937866211,0.2866120636463165,0.0566523373126983,0.0,0.0,0.0,33.635711669921875,60.0,1267.6888427734375,-0.0,34.937442779541016,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2139892578125,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.3581237792969,1.0,0.1795417219400406,1.0,1.0,0.9908613562583924,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.067015454173088,0.0,0.0,0.0,39.08930206298828,60.0,866.0942993164062,-0.0,39.733978271484375,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2139892578125,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.3581237792969,1.0,0.1795417219400406,1.0,1.0,0.9908613562583924,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.067015454173088,0.0,0.0,0.0,39.08930206298828,60.0,866.0942993164062,-0.0,39.733978271484375,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7568359375,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.2292785644531,291.8790283203125,1.0,0.1875037550926208,1.0,1.0,0.9903241991996764,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169982910156,48.0,667.3341674804688,-0.0,43.73629760742188,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73199462890625,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7568359375,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.2292785644531,291.8790283203125,1.0,0.1875037550926208,1.0,1.0,0.9903241991996764,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169982910156,48.0,667.3341674804688,-0.0,43.73629760742188,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4833911657333374,0.050000000745058,0.0466059483587741,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4833911657333374,0.050000000745058,0.0490783080458641,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4833911657333374,0.050000000745058,0.0362490713596344,297.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4833911657333374,0.050000000745058,0.0490783080458641,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4833911657333374,0.050000000745058,0.2328063547611236,292.16748046875,290.6499938964844,287.83990478515625,284.3433532714844,293.67828369140625,298.2333068847656,292.2677307128906,1.0,0.1890454292297363,1.0,1.0,0.9898383617401124,1.0,-0.4965964257717132,0.2174493670463562,0.279147058725357,0.067640021443367,0.0,0.0,0.0,44.76597213745117,48.0,538.8274536132812,-0.0,44.77351760864258,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.4834646880626678,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.4834646880626678,0.050000000745058,0.0362480096518993,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.4834646880626678,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.4834646880626678,0.050000000745058,0.2327995598316192,292.2062683105469,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.23388671875,292.3043518066406,1.0,0.188951626420021,1.0,1.0,0.989786982536316,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.72963333129883,36.0,526.9696044921875,-0.0,44.74111175537109,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3780517578125,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3780517578125,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3780517578125,0.4846767783164978,0.050000000745058,0.0362305864691734,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3780517578125,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3780517578125,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3960266113281,290.1499938964844,287.9209899902344,284.39306640625,293.7161560058594,298.2373352050781,292.4836730957031,1.0,0.1877610683441162,1.0,1.0,0.9895183444023132,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.1309928894043,36.0,469.6623840332031,-0.0,44.207557678222656,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.4871793985366821,0.050000000745058,0.0465363971889019,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.4871793985366821,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.4871793985366821,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5655517578125,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64404296875,1.0,0.1854817569255828,1.0,1.0,0.9876604676246644,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719604492188,25.0,419.6164855957031,-0.0,43.118385314941406,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8536682128906,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9172058105469,1.0,0.1785193085670471,1.0,1.0,0.9839447140693665,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14246368408203,25.0,338.0927734375,-0.0,39.780792236328125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406982421875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8536682128906,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9172058105469,1.0,0.1785193085670471,1.0,1.0,0.9839447140693665,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14246368408203,25.0,338.0927734375,-0.0,39.780792236328125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0485575199127197,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8067883253097534,0.1824498623609542,0.1264127939939499,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0485575199127197,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.2303359657526016,293.1343994140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1904296875,1.0,0.1752171665430069,1.0,1.0,0.9802289009094238,1.0,-0.5999903678894043,0.2613230049610138,0.3386673927307129,0.0884419381618499,0.0,0.0,0.0,32.39773941040039,25.0,317.0947570800781,-0.0,45.33437347412109,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0485575199127197,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8067883253097534,0.1824498623609542,0.1264127939939499,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.0485575199127197,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160387754440308,0.050000000745058,0.2303359657526016,293.1343994140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1904296875,1.0,0.1752171665430069,1.0,1.0,0.9802289009094238,1.0,-0.5999903678894043,0.2613230049610138,0.3386673927307129,0.0884419381618499,0.0,0.0,0.0,32.39773941040039,25.0,317.0947570800781,-0.0,45.33437347412109,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
