time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.8273627758026123,0.1703384220600128,0.1492242217063903,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3887023925781,0.863871157169342,0.1919525861740112,0.1328669041395187,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.0482409782707691,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.2288344353437423,293.38067626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.89373779296875,298.1844482421875,293.4199523925781,1.0,0.1748044639825821,1.0,1.0,0.8533346056938171,1.0,-0.7289137840270996,0.32050621509552,0.408407598733902,0.1217703074216842,0.0,0.0,0.0,25.53097152709961,25.0,269.1398620605469,-0.0,53.64803314208984,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.8273627758026123,0.1703384220600128,0.1492242217063903,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3887023925781,0.863871157169342,0.1919525861740112,0.1328669041395187,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.0482409782707691,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598022460937,0.5501377582550049,0.050000000745058,0.2288344353437423,293.38067626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.89373779296875,298.1844482421875,293.4199523925781,1.0,0.1748044639825821,1.0,1.0,0.8533346056938171,1.0,-0.7289137840270996,0.32050621509552,0.408407598733902,0.1217703074216842,0.0,0.0,0.0,25.53097152709961,25.0,269.1398620605469,-0.0,53.64803314208984,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8892297148704529,0.1785207837820053,0.0985388532280922,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614013671875,0.8892297148704529,0.1578711569309234,0.1037661582231521,298.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8892297148704529,0.2072487473487854,0.0766413286328315,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5466613769531,0.6882146000862122,0.1460673809051513,0.0476553551852703,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614318847656,0.8892297148704529,0.1608786433935165,0.4922219514846802,293.5640563964844,288.1499938964844,288.558349609375,284.7505187988281,293.79302978515625,298.11993408203125,293.5785522460937,1.0,0.1815251111984253,1.0,1.0,0.7385759949684143,1.0,-0.9826485514640808,0.4459655880928039,0.5366829633712769,0.2001320570707321,0.0,0.0,0.0,13.43366527557373,25.0,189.9143218994141,-0.0,76.31172180175781,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.57244873046875,0.8870163559913635,0.1796317398548126,0.0970274433493614,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870163559913635,0.1585429012775421,0.1021745651960372,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57244873046875,0.8870163559913635,0.2089083939790725,0.0754657909274101,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609741210937,0.7573594450950623,0.1469248980283737,0.063286080956459,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870163559913635,0.1615904122591018,0.4846721589565277,293.5747985839844,287.6499938964844,288.5727233886719,284.7580261230469,293.7799987792969,298.1279296875,293.5873718261719,1.0,0.1820749640464782,1.0,1.0,0.7264402508735657,1.0,-0.9872073531150818,0.450671523809433,0.5365357995033264,0.2038754671812057,0.0,0.0,0.0,13.393221855163574,45.0,177.08047485351562,-0.0,77.10204315185547,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841788172721863,0.1857552826404571,0.0951191484928131,297.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841788172721863,0.1624486297369003,0.1001650467514991,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841788172721863,0.2173971533775329,0.0739815607666969,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083679199219,0.9438058137893676,0.1490881145000457,0.1196586117148399,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8841788172721863,0.1656397730112075,0.475139856338501,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6584167480469,298.1601257324219,293.6119689941406,1.0,0.1884771287441253,1.0,1.0,0.6629930734634399,1.0,-1.02513325214386,0.4874995648860931,0.5376337170600891,0.2336334586143493,0.0,0.0,0.0,13.739968299865724,45.0,96.73111724853516,-0.0,86.09496307373047,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924571871757507,0.1914712041616439,0.1007799357175827,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924571871757507,0.1662960350513458,0.1061261221766471,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924571871757507,0.2250252068042755,0.0783843919634819,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8925760984420776,0.1518925428390503,0.1061673164367675,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924571871757507,0.1695777922868728,0.5034166574478149,293.5787353515625,287.1499938964844,288.7236633300781,284.835693359375,293.1514587402344,298.1575012207031,293.5523681640625,1.0,0.196964830160141,1.0,1.0,0.5510168671607971,1.0,-1.0741416215896606,0.5792111754417419,0.4949304759502411,0.3155044913291931,0.0,0.0,0.0,14.712657928466797,65.0,-106.44520568847656,-0.0,97.24143981933594,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.201065331697464,0.1101019904017448,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.1731392592191696,0.1159426942467689,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.237984225153923,0.0856348797678947,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382263183594,0.9853753447532654,0.1557776927947998,0.1471943706274032,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.1764465868473053,0.5499822497367859,292.82879638671875,286.6499938964844,288.8755187988281,284.91180419921875,290.9864196777344,298.1390991210937,292.6943664550781,1.0,0.2203152924776077,1.0,1.0,0.3270644247531891,1.0,-1.2111023664474487,0.949082374572754,0.2620199620723724,0.6580305099487305,0.0,0.0,0.0,17.225074768066406,85.0,-1117.14599609375,-0.0,136.51356506347656,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.201065331697464,0.1101019904017448,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.1731392592191696,0.1159426942467689,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.237984225153923,0.0856348797678947,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382263183594,0.9853753447532654,0.1557776927947998,0.1471943706274032,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8561706542969,0.9052086472511292,0.1764465868473053,0.5499822497367859,292.82879638671875,286.6499938964844,288.8755187988281,284.91180419921875,290.9864196777344,298.1390991210937,292.6943664550781,1.0,0.2203152924776077,1.0,1.0,0.3270644247531891,1.0,-1.2111023664474487,0.949082374572754,0.2620199620723724,0.6580305099487305,0.0,0.0,0.0,17.225074768066406,85.0,-1117.14599609375,-0.0,136.51356506347656,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9256874322891236,0.2051800936460495,0.1253956109285354,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9256874322891236,0.1763003021478653,0.1320476233959198,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9256874322891236,0.245245486497879,0.0975299254059791,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61590576171875,0.9659730195999146,0.1561651676893234,0.1481409072875976,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9256874322891236,0.1793803721666336,0.6263770461082458,291.59832763671875,286.6499938964844,289.0009155273437,284.9732971191406,289.6009216308594,298.07177734375,291.46612548828125,1.0,0.2454181313514709,1.0,1.0,0.1425714641809463,1.0,-1.355472445487976,1.2756935358047483,0.0797788053750991,0.9552216529846193,0.0,0.0,0.0,20.503114700317383,85.0,-1713.5947265625,-0.0,189.2108154296875,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.9303038120269777,0.2054784744977951,0.1290330588817596,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685913085937,0.9309607148170472,0.1765615493059158,0.1361246556043625,298.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.9303038120269777,0.2463065683841705,0.1003590449690818,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.960766077041626,0.156058669090271,0.1481406837701797,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.9303038120269777,0.179556205868721,0.6445468664169312,291.3423767089844,286.1499938964844,289.0277404785156,284.9862976074219,289.25006103515625,298.053955078125,291.214111328125,1.0,0.2514309883117676,1.0,1.0,0.103111982345581,1.0,-1.3899472951889038,1.3666791915893557,0.023268062621355,1.0390018224716189,0.0,0.0,0.0,21.33855056762696,105.0,-1784.295166015625,-0.0,203.5755615234375,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379210472106934,0.2050187736749649,0.1353330314159393,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23046875,0.9866175055503844,0.1737943738698959,0.1655948460102081,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379210472106934,0.2503898739814758,0.1052590161561966,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.949004888534546,0.1544597148895263,0.147010251879692,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22967529296875,0.9909133911132812,0.1774407178163528,0.79822838306427,290.2210693359375,286.14288330078125,289.1797180175781,285.05908203125,289.1835021972656,297.93603515625,290.1727294921875,1.0,0.2899689674377441,1.0,1.0,0.0618671886622905,1.0,-1.6213220357894895,1.619831085205078,0.0014909589663147,1.244135856628418,0.0,0.0,0.0,26.06136703491211,125.0,-1353.308837890625,-0.0,315.10650634765625,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379210472106934,0.2050187736749649,0.1353330314159393,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23046875,0.9866175055503844,0.1737943738698959,0.1655948460102081,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352905273437,0.9379210472106934,0.2503898739814758,0.1052590161561966,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.949004888534546,0.1544597148895263,0.147010251879692,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22967529296875,0.9909133911132812,0.1774407178163528,0.79822838306427,290.2210693359375,286.14288330078125,289.1797180175781,285.05908203125,289.1835021972656,297.93603515625,290.1727294921875,1.0,0.2899689674377441,1.0,1.0,0.0618671886622905,1.0,-1.6213220357894895,1.619831085205078,0.0014909589663147,1.244135856628418,0.0,0.0,0.0,26.06136703491211,125.0,-1353.308837890625,-0.0,315.10650634765625,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.8390133380889893,0.1970056593418121,0.1800392419099807,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.800304651260376,0.1710951924324035,0.1636071652173996,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934875488281,0.9014787077903748,0.245327427983284,0.1737436801195144,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.7692524194717407,0.1520844995975494,0.1456892043352127,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8036623001098633,0.1727014183998108,0.7856258749961853,289.7931823730469,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033142089844,289.77703857421875,1.0,0.3290999829769134,1.0,1.0,0.0206223968416452,1.0,-1.7388205528259275,1.7387878894805908,3.2672523957444355e-05,1.3401561975479126,0.0,0.0,0.0,47.81753540039063,113.0,-715.6332397460938,-0.0,441.3957214355469,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.8390133380889893,0.1970056593418121,0.1800392419099807,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.800304651260376,0.1710951924324035,0.1636071652173996,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934875488281,0.9014787077903748,0.245327427983284,0.1737436801195144,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.7692524194717407,0.1520844995975494,0.1456892043352127,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8036623001098633,0.1727014183998108,0.7856258749961853,289.7931823730469,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033142089844,289.77703857421875,1.0,0.3290999829769134,1.0,1.0,0.0206223968416452,1.0,-1.7388205528259275,1.7387878894805908,3.2672523957444355e-05,1.3401561975479126,0.0,0.0,0.0,47.81753540039063,113.0,-715.6332397460938,-0.0,441.3957214355469,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.779620885848999,0.1941487789154052,0.1772598773241043,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70660400390625,0.7457793354988098,0.1702683568000793,0.1631731688976287,297.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.8376281261444092,0.2425666749477386,0.1715472787618637,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.7189423441886902,0.1508627980947494,0.1450411081314087,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70654296875,0.7472812533378601,0.1708309948444366,0.7789479494094849,289.704345703125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.732666015625,289.6949462890625,1.0,0.3405729830265045,1.0,1.0,0.0,1.0,-1.723521113395691,1.7235182523727417,2.84581801679451e-06,1.3280868530273438,0.0,0.0,0.0,61.62302017211914,113.0,-478.5235290527344,-0.0,472.8049011230469,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565246582031,0.7498713135719299,0.1925671845674514,0.1756510287523269,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7208884954452515,0.1698974519968032,0.1630025058984756,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65594482421875,0.8080193400382996,0.2415710985660553,0.1705543100833892,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65740966796875,0.6915475130081177,0.1499075144529342,0.1444032043218612,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7209663391113281,0.169429674744606,0.7734794020652771,289.6558532714844,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839294433594,289.6513366699219,1.0,0.3487174212932586,1.0,1.0,0.0,1.0,-1.712854504585266,1.712852120399475,2.382171714998549e-06,1.3195496797561646,0.0,0.0,0.0,71.41594696044922,101.0,-302.4666442871094,-0.0,494.8487243652344,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.726690948009491,0.1919125020503997,0.1747623085975647,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6985196471214294,0.1702554523944854,0.1634317189455032,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7825897336006165,0.2425599098205566,0.1709227412939071,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.641357421875,0.6671966314315796,0.1489002704620361,0.1435907334089279,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.695789098739624,0.1678934097290039,0.7667487263679504,289.64190673828125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6439819335937,1.0,0.3575339317321777,1.0,1.0,0.0,1.0,-1.7036796808242798,1.7036772966384888,2.3573920771013945e-06,1.3120981454849243,0.0,0.0,0.0,82.06936645507812,89.0,-74.72486114501953,-0.0,520.046875,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.726690948009491,0.1919125020503997,0.1747623085975647,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6985196471214294,0.1702554523944854,0.1634317189455032,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7825897336006165,0.2425599098205566,0.1709227412939071,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.641357421875,0.6671966314315796,0.1489002704620361,0.1435907334089279,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.695789098739624,0.1678934097290039,0.7667487263679504,289.64190673828125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6439819335937,1.0,0.3575339317321777,1.0,1.0,0.0,1.0,-1.7036796808242798,1.7036772966384888,2.3573920771013945e-06,1.3120981454849243,0.0,0.0,0.0,82.06936645507812,89.0,-74.72486114501953,-0.0,520.046875,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234697937965393,0.1927225738763809,0.1752785742282867,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6954071521759033,0.171160951256752,0.1642040908336639,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7799010872840881,0.2445672750473022,0.172157734632492,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.662980854511261,0.1488448977470398,0.1434502601623535,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909657120704651,0.1676461696624755,0.765021026134491,289.6757202148437,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000061035156,289.6806335449219,1.0,0.3595001995563507,1.0,1.0,0.0,1.0,-1.7044625282287598,1.7044601440429688,2.359322479605908e-06,1.3125905990600586,0.0,0.0,0.0,84.27753448486328,89.0,19.948957443237305,-0.0,526.9539184570312,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6972961425781,0.7241234183311462,0.1932956129312515,0.1756947934627533,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6961920261383057,0.1716877073049545,0.1646380424499511,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.7811011075973511,0.2456559687852859,0.1728435903787613,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69635009765625,0.6631686687469482,0.1489617526531219,0.1434914618730545,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910610795021057,0.167709082365036,0.764909565448761,289.6980895996094,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5921936035156,289.7038879394531,1.0,0.3595841228961944,1.0,1.0,0.0,1.0,-1.7062208652496338,1.7062184810638428,2.363947714911774e-06,1.3139276504516602,0.0,0.0,0.0,84.24517059326172,77.0,50.31825637817383,-0.0,527.9885864257812,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920227050781,0.7327364683151245,0.1958215683698654,0.1776092648506164,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056254744529724,0.1738481074571609,0.1663859337568283,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926012873649597,0.2498325109481811,0.1754920780658722,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.6703693270683289,0.1498323380947113,0.1440000981092453,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.6984474658966064,0.1684879958629608,0.7667639851570129,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574652075767517,1.0,1.0,0.0,1.0,-1.716631531715393,1.716629147529602,2.391628640907584e-06,1.3219903707504272,0.0,0.0,0.0,81.01713562011719,65.0,118.0008773803711,-0.0,525.272705078125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920227050781,0.7327364683151245,0.1958215683698654,0.1776092648506164,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056254744529724,0.1738481074571609,0.1663859337568283,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926012873649597,0.2498325109481811,0.1754920780658722,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.6703693270683289,0.1498323380947113,0.1440000981092453,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.6984474658966064,0.1684879958629608,0.7667639851570129,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574652075767517,1.0,1.0,0.0,1.0,-1.716631531715393,1.716629147529602,2.391628640907584e-06,1.3219903707504272,0.0,0.0,0.0,81.01713562011719,65.0,118.0008773803711,-0.0,525.272705078125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85516357421875,0.7413519024848938,0.1975584626197815,0.1789504289627075,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85455322265625,0.7146304845809937,0.1752923727035522,0.1675442010164261,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.8034542798995972,0.252471774816513,0.1771676838397979,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85369873046875,0.678366482257843,0.1505884230136871,0.1444976031780243,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8543701171875,0.7066601514816284,0.1692319959402084,0.7690196633338928,289.85626220703125,285.9476013183594,289.9932556152344,285.4301147460937,289.9888000488281,297.56793212890625,289.8646545410156,1.0,0.3550655245780945,1.0,1.0,0.0,1.0,-1.7249482870101929,1.724945902824402,2.4139374090736965e-06,1.3284732103347778,0.0,0.0,0.0,77.62201690673828,65.0,140.6667938232422,-0.0,520.6690673828125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.7499666213989258,0.1990230828523636,0.1800871789455413,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228570580482483,0.1765047758817672,0.1685148477554321,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136458992958069,0.254628449678421,0.1785362362861633,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864823698997498,0.1512808948755264,0.1449698507785797,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146632671356201,0.1699271202087402,0.7712441682815552,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527650237083435,1.0,1.0,0.0,1.0,-1.7323588132858276,1.732356309890747,2.433935151202604e-06,1.3342599868774414,0.0,0.0,0.0,74.41524505615234,53.0,153.1351318359375,-0.0,515.9845581054688,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.762109100818634,0.2007908523082733,0.1814630627632141,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7338034510612488,0.1779667288064956,0.1696847230195999,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8267235159873962,0.2571762800216675,0.180151954293251,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978092193603516,0.1521636992692947,0.1455855965614318,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250484824180603,0.170823261141777,0.7741973996162415,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.349775493144989,1.0,1.0,0.0,1.0,-1.7416396141052246,1.741637110710144,2.4591317924205214e-06,1.3415144681930542,0.0,0.0,0.0,70.28315734863281,53.0,163.20413208007812,-0.0,509.7056579589844,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321044921875,0.7771106362342834,0.2026419788599014,0.1829067766666412,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470784187316895,0.1794980317354202,0.1709103435277938,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421995043754578,0.2597968876361847,0.1818127036094665,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.7113774418830872,0.1531295329332351,0.146271139383316,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373442053794861,0.1718125939369201,0.7775309681892395,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464763462543487,1.0,1.0,0.0,1.0,-1.7516634464263916,1.7516610622406006,2.4865305476851063e-06,1.3493549823760986,0.0,0.0,0.0,65.74925231933594,41.0,169.8282470703125,-0.0,502.6231994628906,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169630765914917,0.2065340727567672,0.1859485208988189,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842899560928345,0.1827210336923599,0.1734925508499145,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850570321083069,0.2651961147785187,0.185231938958168,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438402771949768,0.155254378914833,0.147807091474533,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718172669410706,0.1739963740110397,0.7850626111030579,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392108976840973,1.0,1.0,0.0,1.0,-1.7734079360961914,1.7734054327011108,2.546612677178928e-06,1.3663721084594729,0.0,0.0,0.0,55.8151741027832,29.0,175.93809509277344,-0.0,486.635986328125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169630765914917,0.2065340727567672,0.1859485208988189,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842899560928345,0.1827210336923599,0.1734925508499145,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850570321083069,0.2651961147785187,0.185231938958168,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438402771949768,0.155254378914833,0.147807091474533,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718172669410706,0.1739963740110397,0.7850626111030579,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392108976840973,1.0,1.0,0.0,1.0,-1.7734079360961914,1.7734054327011108,2.546612677178928e-06,1.3663721084594729,0.0,0.0,0.0,55.8151741027832,29.0,175.93809509277344,-0.0,486.635986328125,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749452233314514,0.2106142193078994,0.1891439706087112,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840554416179657,0.186102956533432,0.1762066781520843,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579125642776488,0.2707373797893524,0.188739001750946,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972710132598877,0.1575717628002166,0.1495098322629928,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269879817962646,0.1763702034950256,0.7933971285820007,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313430845737457,1.0,1.0,0.0,1.0,-1.796765923500061,1.796763300895691,2.612125854284386e-06,1.384656310081482,0.0,0.0,0.0,45.08233642578125,25.0,175.75001525878906,-0.0,468.77349853515625,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749452233314514,0.2106142193078994,0.1891439706087112,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840554416179657,0.186102956533432,0.1762066781520843,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579125642776488,0.2707373797893524,0.188739001750946,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972710132598877,0.1575717628002166,0.1495098322629928,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269879817962646,0.1763702034950256,0.7933971285820007,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313430845737457,1.0,1.0,0.0,1.0,-1.796765923500061,1.796763300895691,2.612125854284386e-06,1.384656310081482,0.0,0.0,0.0,45.08233642578125,25.0,175.75001525878906,-0.0,468.77349853515625,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433216452598572,0.2147930413484573,0.1926017552614212,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002527594566345,0.1895627826452255,0.1791754513978958,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964464902877808,0.276998370885849,0.1780998557806015,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850831151008606,0.1599906384944915,0.1514922529458999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828898072242737,0.1788341850042343,0.8030067682266235,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253315389156341,1.0,1.0,0.0,1.0,-1.8056490421295168,1.8056464195251465,2.6376012556283968e-06,1.3918344974517822,0.0,0.0,0.0,37.928348541259766,25.0,171.5360107421875,-0.0,452.3938293457031,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433216452598572,0.2147930413484573,0.1926017552614212,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002527594566345,0.1895627826452255,0.1791754513978958,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964464902877808,0.276998370885849,0.1780998557806015,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850831151008606,0.1599906384944915,0.1514922529458999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828898072242737,0.1788341850042343,0.8030067682266235,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253315389156341,1.0,1.0,0.0,1.0,-1.8056490421295168,1.8056464195251465,2.6376012556283968e-06,1.3918344974517822,0.0,0.0,0.0,37.928348541259766,25.0,171.5360107421875,-0.0,452.3938293457031,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986481249332428,0.2190158665180206,0.1962468326091766,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466363191604614,0.1930518895387649,0.1823270916938781,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851385354995728,0.2870639264583587,0.151895597577095,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888673722743988,0.1624584048986435,0.1536740362644195,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246568083763124,0.1813878417015075,0.8136706948280334,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776492357254,1.0,1.0,0.0,1.0,-1.7977689504623413,1.7977663278579712,2.6150594294449547e-06,1.385515570640564,0.0,0.0,0.0,34.43434524536133,43.0,163.74473571777344,-0.0,436.8098449707031,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986481249332428,0.2190158665180206,0.1962468326091766,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466363191604614,0.1930518895387649,0.1823270916938781,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851385354995728,0.2870639264583587,0.151895597577095,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888673722743988,0.1624584048986435,0.1536740362644195,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246568083763124,0.1813878417015075,0.8136706948280334,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776492357254,1.0,1.0,0.0,1.0,-1.7977689504623413,1.7977663278579712,2.6150594294449547e-06,1.385515570640564,0.0,0.0,0.0,34.43434524536133,43.0,163.74473571777344,-0.0,436.8098449707031,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
