time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942764043807985,0.2211662679910659,0.198140412569046,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567428827285768,0.1948285847902298,0.1839717030525207,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822668433189392,0.2926644384860992,0.1473653614521026,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971638083457947,0.1637429445981979,0.1548483371734619,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345004558563232,0.1827341169118881,0.8194902539253235,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219222724437713,1.0,1.0,0.0,1.0,-1.8049553632736208,1.8049527406692505,2.635116970850504e-06,1.3909043073654177,0.0,0.0,0.0,34.091365814208984,43.0,159.54461669921875,-0.0,440.1759643554688,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942501187324524,0.2233373075723648,0.2000854313373565,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9565032124519348,0.1966218054294586,0.1856664568185806,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837140440940856,0.2976441085338592,0.1495886445045471,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.896571159362793,0.1650546044111251,0.156084343791008,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.933630347251892,0.1841090321540832,0.825634777545929,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813903808594,290.64556884765625,1.0,0.3249953389167785,1.0,1.0,0.0,1.0,-1.8208465576171875,1.8208439350128167,2.680374564079102e-06,1.4032537937164309,0.0,0.0,0.0,34.69708633422852,63.0,155.5819549560547,-0.0,451.9243774414063,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722030758857728,0.2277159690856933,0.2040982991456985,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928223431110382,0.2002355307340622,0.1891755014657974,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173859596252,0.3046913146972656,0.171870008111,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719565272331238,0.16773122549057,0.1587024331092834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046825170516968,0.1868515014648437,0.8384575247764587,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370162844657898,1.0,1.0,0.0,1.0,-1.8751550912857056,1.8751522302627563,2.838734644683427e-06,1.4456312656402588,0.0,0.0,0.0,38.67143249511719,83.0,147.2284698486328,-0.0,499.59912109375,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722030758857728,0.2277159690856933,0.2040982991456985,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928223431110382,0.2002355307340622,0.1891755014657974,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945173859596252,0.3046913146972656,0.171870008111,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719565272331238,0.16773122549057,0.1587024331092834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046825170516968,0.1868515014648437,0.8384575247764587,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370162844657898,1.0,1.0,0.0,1.0,-1.8751550912857056,1.8751522302627563,2.838734644683427e-06,1.4456312656402588,0.0,0.0,0.0,38.67143249511719,83.0,147.2284698486328,-0.0,499.59912109375,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.9294338822364808,0.2314154058694839,0.2075998485088348,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870511651039124,0.2032858282327652,0.1922524720430374,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073228001594543,0.2024339586496353,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.836815357208252,0.170016348361969,0.1610516011714935,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8659795522689819,0.1890598982572555,0.8494393825531006,290.82696533203125,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518844842910766,1.0,1.0,0.0,1.0,-1.93575918674469,1.9357562065124512,3.021853672180441e-06,1.4930157661437988,0.9846335649490356,0.9846335649490356,0.0,45.09385681152344,83.0,139.26800537109375,-0.0,562.4622192382812,1.0,282.9992980957031,284.4537658691406,290.27801513671875,291.3623352050781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0973044387385315e-20,-5.486522597589442e-21,-5.4865221936926574e-21,0.0,0.0,-0.0,3.5178039979655296e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.9200241565704346,0.2320736646652221,0.208248034119606,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.8791223168373108,0.2038314044475555,0.1928238868713379,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987060546875,0.9990000128746032,0.3075084686279297,0.2085138857364654,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80987548828125,0.8299195766448975,0.1704264730215072,0.1614928990602493,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.858296811580658,0.1894391030073166,0.8514342904090881,290.7992553710937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63165283203125,1.0,0.3549527525901794,1.0,1.0,0.0,1.0,-1.9474496841430664,1.947446584701538,3.05792650578951e-06,1.5021532773971558,0.9948211312294006,0.9948211312294006,0.0,46.596923828125,101.0,2915.779541015625,-0.0,575.8959350585938,1.0,283.0313720703125,288.6662292480469,290.3315734863281,291.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,2399.288818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0476366654038429,1.0,0.0,0.0,0.6176252961158752,0.6176421642303467,2.22780016656543e-07,3.5134968757629395,3.513484239578247,1.2553558917716146e-05,0.0,0.0,-0.0,4043.035400390625,0.0,13.791620254516602,1503.352783203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.806740403175354,0.2192295789718628,0.2026227861642837,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.7756919264793396,0.1964236050844192,0.1902465373277664,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.8834946751594543,0.2923462390899658,0.20871601998806,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7322099804878235,0.1638103872537613,0.1591372936964035,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7560240626335144,0.1812473833560943,0.8354538679122925,286.04718017578125,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3803100585937,285.954345703125,1.0,0.3714187741279602,1.0,1.0,0.0,1.0,-1.9159470796585083,1.9159440994262693,2.963264932986931e-06,1.478926181793213,0.9597729444503784,0.9597729444503784,0.0,68.98894500732422,89.0,10674.0224609375,-0.0,626.2686767578125,1.0,283.106689453125,285.8003234863281,290.9273681640625,292.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,2868.113037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519503116607666,1.0,0.0,0.0,1.096843957901001,1.096846103668213,8.047585708936823e-08,4.265710353851318,4.265700340270996,9.787753697310109e-06,0.0,0.0,-0.0,4145.63232421875,0.0,40.75943756103516,1895.407958984375,0.0,570.5175170898438,0.2812608480453491,1.0,0.0,3.0,1.0,0.0
12294120,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.806740403175354,0.2192295789718628,0.2026227861642837,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.7756919264793396,0.1964236050844192,0.1902465373277664,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.8834946751594543,0.2923462390899658,0.20871601998806,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7322099804878235,0.1638103872537613,0.1591372936964035,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7560240626335144,0.1812473833560943,0.8354538679122925,286.04718017578125,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3803100585937,285.954345703125,1.0,0.3714187741279602,1.0,1.0,0.0,1.0,-1.9159470796585083,1.9159440994262693,2.963264932986931e-06,1.478926181793213,0.9597729444503784,0.9597729444503784,0.0,68.98894500732422,89.0,10674.0224609375,-0.0,626.2686767578125,1.0,283.106689453125,285.8003234863281,290.9273681640625,292.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,2868.113037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519503116607666,1.0,0.0,0.0,1.096843957901001,1.096846103668213,8.047585708936823e-08,4.265710353851318,4.265700340270996,9.787753697310109e-06,0.0,0.0,-0.0,4145.63232421875,0.0,40.75943756103516,1895.407958984375,0.0,570.5175170898438,0.2812608480453491,1.0,0.0,3.0,1.0,0.0
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7436282634735107,0.2054163366556167,0.1895927339792251,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7215690016746521,0.1865632086992263,0.181179866194725,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8206831216812134,0.2785726189613342,0.1983748972415924,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.67759108543396,0.1549368500709533,0.1511144936084747,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7006469964981079,0.1701674908399582,0.7875286340713501,285.26318359375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2345886230469,1.0,0.372545450925827,1.0,1.0,0.0,1.0,-1.8098015785217283,1.8097989559173584,2.6498437364352867e-06,1.3954030275344849,0.9472322463989258,0.9472322463989258,0.0,85.322998046875,77.0,11045.1484375,-0.0,601.002685546875,1.0,283.1387634277344,284.8882141113281,289.6965026855469,290.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,6021.19384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586145758628845,1.0,0.0,0.0,1.5720893144607544,1.5720936059951782,1.649105314527333e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3815.853271484375,0.0,120.38333892822266,1895.4371337890625,0.0,1300.7176513671875,0.3975754380226135,1.0,0.0,3.0,1.0,0.0
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7436282634735107,0.2054163366556167,0.1895927339792251,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7215690016746521,0.1865632086992263,0.181179866194725,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8206831216812134,0.2785726189613342,0.1983748972415924,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.67759108543396,0.1549368500709533,0.1511144936084747,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7006469964981079,0.1701674908399582,0.7875286340713501,285.26318359375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2345886230469,1.0,0.372545450925827,1.0,1.0,0.0,1.0,-1.8098015785217283,1.8097989559173584,2.6498437364352867e-06,1.3954030275344849,0.9472322463989258,0.9472322463989258,0.0,85.322998046875,77.0,11045.1484375,-0.0,601.002685546875,1.0,283.1387634277344,284.8882141113281,289.6965026855469,290.8649597167969,293.1499938964844,293.1499938964844,283.1499938964844,6021.19384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586145758628845,1.0,0.0,0.0,1.5720893144607544,1.5720936059951782,1.649105314527333e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3815.853271484375,0.0,120.38333892822266,1895.4371337890625,0.0,1300.7176513671875,0.3975754380226135,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7311962842941284,0.2009968906641006,0.1850902438163757,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.709723711013794,0.182931438088417,0.1774947345256805,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8082540035247803,0.2742990851402282,0.1949754953384399,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6651429533958435,0.1515673995018005,0.147743210196495,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6866507530212402,0.1658208817243576,0.7669405341148376,285.0799865722656,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0588684082031,1.0,0.3701039254665375,1.0,1.0,0.0,1.0,-1.7671082019805908,1.7671056985855105,2.52936979450169e-06,1.361638426780701,0.941146731376648,0.941146731376648,0.0,88.29198455810547,77.0,11103.59375,-0.0,580.3397216796875,1.0,283.1451721191406,284.674560546875,289.2602233886719,290.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,7874.45654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592822670936584,1.0,0.0,0.0,1.7868376970291138,1.7868434190750122,2.130412184442321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.161376953125,0.0,177.1138916015625,1895.4371337890625,0.0,1305.436767578125,0.4473592638969421,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7248409390449524,0.1977252215147018,0.1816961169242859,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7030248641967773,0.1800284087657928,0.1744607985019683,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8019767999649048,0.2711348235607147,0.1924300342798233,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6584935188293457,0.1488176435232162,0.1449030488729477,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6786301136016846,0.1621951013803482,0.7493148446083069,284.9541015625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9391784667969,1.0,0.3663782179355621,1.0,1.0,0.0,1.0,-1.7317510843276978,1.7317487001419067,2.432104793115286e-06,1.333637237548828,0.9340834021568298,0.9340834021568298,0.0,88.83203887939453,65.0,11105.7685546875,-0.0,558.0818481445312,1.0,283.1481018066406,284.52862548828125,288.977783203125,289.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,9611.8251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372370719909668,1.0,0.0,0.0,1.96246600151062,1.9624727964401243,2.5697900696286524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.37939453125,0.0,235.096923828125,1895.4371337890625,0.0,1155.056884765625,0.4930768311023712,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.722895085811615,0.1940397322177887,0.1777768433094024,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7007365822792053,0.1764585375785827,0.1706002652645111,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8013202548027039,0.2675139605998993,0.1894611716270446,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.6556272506713867,0.1453443616628646,0.1411836147308349,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.6741353869438171,0.1574778705835342,0.7257643342018127,284.8125305175781,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083374023437,284.8031005859375,1.0,0.3583396971225738,1.0,1.0,0.0,1.0,-1.686092495918274,1.686090111732483,2.3098834844859084e-06,1.297430157661438,0.922662317752838,0.922662317752838,0.0,86.06153869628906,65.0,11107.4638671875,-0.0,520.386474609375,1.0,283.149658203125,284.35992431640625,288.7733459472656,289.6564636230469,293.1499938964844,293.1499938964844,283.1499938964844,12618.6201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799984335899353,1.0,0.0,0.0,2.221596002578736,2.221604585647583,3.293241093160759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.990234375,0.0,342.43426513671875,1895.4371337890625,0.0,823.45556640625,0.5536900162696838,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7235081791877747,0.1934446394443512,0.1771281212568283,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.701324462890625,0.1758453547954559,0.1699177473783493,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023475408554077,0.2669190168380737,0.1889620274305343,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.6559838652610779,0.1447349488735199,0.1405117362737655,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742330193519592,0.1566304415464401,0.72144615650177,284.7911682128906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563908338546753,1.0,1.0,0.0,1.0,-1.6779016256332395,1.6778993606567385,2.288362338731531e-06,1.2909293174743652,0.919413685798645,0.919413685798645,0.0,85.04084014892578,53.0,11102.7431640625,-0.0,512.3026123046875,1.0,283.1497802734375,284.3345031738281,288.7606811523437,289.62628173828125,293.1499938964844,293.1499938964844,283.1499938964844,13189.1845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669525265693665,1.0,0.0,0.0,2.265394449234009,2.265403509140014,3.424372323479475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.01953125,0.0,363.4056396484375,1895.4371337890625,0.0,760.9656982421875,0.5673702955245972,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285605669021606,0.1915701031684875,0.1750410795211792,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7064880132675171,0.1738371849060058,0.1676307469606399,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093625903129578,0.2650180757045746,0.1873347014188766,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6600020527839661,0.1427065134048462,0.1382242888212204,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.6774656176567078,0.1537523716688156,0.70657879114151,284.7216186523437,285.7958679199219,291.3304443359375,286.1125793457031,291.3277587890625,297.0853576660156,284.71563720703125,1.0,0.3482584953308105,1.0,1.0,0.0,1.0,-1.6500940322875977,1.6500917673110962,2.2162187178764725e-06,1.2688477039337158,0.909066081047058,0.909066081047058,0.0,80.07960510253906,53.0,11099.884765625,-0.0,481.1559143066406,1.0,283.14996337890625,284.2491149902344,288.7831115722656,289.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,15579.6787109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201356410980225,1.0,0.0,0.0,2.432945489883423,2.432955980300904,3.949645304146543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.011962890625,0.0,451.98248291015625,1895.4371337890625,0.0,572.7113037109375,0.6058183312416077,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.732067346572876,0.1909045279026031,0.1742747873067855,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101316452026367,0.1730937361717224,0.1667573153972625,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137843608856201,0.2643316090106964,0.1867280006408691,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6630784273147583,0.1419409662485122,0.137335255742073,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6802699565887451,0.1526364684104919,0.7007179856300354,284.6994323730469,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443586826324463,1.0,1.0,0.0,1.0,-1.6392910480499268,1.6392887830734253,2.18857485378976e-06,1.2602641582489014,0.903634250164032,0.903634250164032,0.0,77.44557189941406,41.0,11093.0654296875,-0.0,467.3292541503906,1.0,283.1499938964844,284.2220764160156,288.8197021484375,289.620849609375,293.1499938964844,293.1499938964844,283.1499938964844,16481.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024759769439697,1.0,0.0,0.0,2.4891154766082764,2.489126682281494,4.134123798849032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.259033203125,0.0,484.90631103515625,1895.4371337890625,0.0,514.5756225585938,0.6226030588150024,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482908368110657,0.1892754584550857,0.172308400273323,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.725705623626709,0.1711963266134262,0.1644385010004043,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325935006141663,0.2626140117645263,0.185145154595375,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780846118927002,0.1399445086717605,0.1349311769008636,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945000290870667,0.149613156914711,0.6845458149909973,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311595022678375,1.0,1.0,0.0,1.0,-1.6099387407302856,1.6099365949630735,2.114549488396733e-06,1.236929178237915,0.8870622515678406,0.8870622515678406,0.0,67.95128631591797,29.0,11087.255859375,-0.0,424.1761779785156,1.0,283.1499938964844,284.155029296875,288.9901733398437,289.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,19386.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651062786579132,1.0,0.0,0.0,2.6465232372283936,2.646535873413086,4.673527200793616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.4345703125,0.0,586.9345092773438,1895.4371337890625,0.0,410.6546630859375,0.6559823155403137,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482908368110657,0.1892754584550857,0.172308400273323,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.725705623626709,0.1711963266134262,0.1644385010004043,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325935006141663,0.2626140117645263,0.185145154595375,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780846118927002,0.1399445086717605,0.1349311769008636,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945000290870667,0.149613156914711,0.6845458149909973,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311595022678375,1.0,1.0,0.0,1.0,-1.6099387407302856,1.6099365949630735,2.114549488396733e-06,1.236929178237915,0.8870622515678406,0.8870622515678406,0.0,67.95128631591797,29.0,11087.255859375,-0.0,424.1761779785156,1.0,283.1499938964844,284.155029296875,288.9901733398437,289.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,19386.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651062786579132,1.0,0.0,0.0,2.6465232372283936,2.646535873413086,4.673527200793616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.4345703125,0.0,586.9345092773438,1895.4371337890625,0.0,410.6546630859375,0.6559823155403137,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737888097763062,0.1882001310586929,0.1708584427833557,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484944462776184,0.1698373407125473,0.1626474857330322,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606724739074707,0.2614215016365051,0.1839428693056106,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016469240188599,0.1384653002023697,0.1330293118953704,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166540026664734,0.1472064405679702,0.6712714433670044,284.6295166015625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172141015529632,1.0,1.0,0.0,1.0,-1.586380958557129,1.5863789319992063,2.056279981843545e-06,1.218183517456055,0.8701843619346619,0.8701843619346619,0.0,57.53593444824219,25.0,11057.4599609375,-0.0,383.0260620117188,1.0,283.1499938964844,284.1340026855469,289.1622619628906,289.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,20919.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543779492378235,1.0,0.0,0.0,2.68886661529541,2.68887996673584,4.824273105441534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.003662109375,0.0,620.5618896484375,1895.4371337890625,0.0,384.9403381347656,0.6667753458023071,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737888097763062,0.1882001310586929,0.1708584427833557,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484944462776184,0.1698373407125473,0.1626474857330322,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606724739074707,0.2614215016365051,0.1839428693056106,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016469240188599,0.1384653002023697,0.1330293118953704,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166540026664734,0.1472064405679702,0.6712714433670044,284.6295166015625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172141015529632,1.0,1.0,0.0,1.0,-1.586380958557129,1.5863789319992063,2.056279981843545e-06,1.218183517456055,0.8701843619346619,0.8701843619346619,0.0,57.53593444824219,25.0,11057.4599609375,-0.0,383.0260620117188,1.0,283.1499938964844,284.1340026855469,289.1622619628906,289.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,20919.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543779492378235,1.0,0.0,0.0,2.68886661529541,2.68887996673584,4.824273105441534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.003662109375,0.0,620.5618896484375,1895.4371337890625,0.0,384.9403381347656,0.6667753458023071,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880861163139343,0.1878120154142379,0.1703058928251266,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613586187362671,0.169300302863121,0.1619272232055664,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764728307723999,0.2609618604183197,0.1834670752286911,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7141512036323547,0.1378651112318039,0.1322496682405471,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276133894920349,0.1461656391620636,0.6655671000480652,284.6302490234375,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111977577209472,1.0,1.0,0.0,1.0,-1.57649564743042,1.5764936208724976,2.03212312044343e-06,1.2103056907653809,0.8619683980941772,0.8619683980941772,0.0,53.00138092041016,25.0,11038.34765625,-0.0,365.6578369140625,1.0,283.1499938964844,284.13580322265625,289.2303161621094,290.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,21238.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556923508644104,1.0,0.0,0.0,2.675689935684204,2.6757030487060547,4.777106141773402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.310302734375,0.0,614.35107421875,1895.4371337890625,0.0,388.0034790039063,0.6667245626449585,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029642105102539,0.1874993443489074,0.1698463708162307,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750748991966248,0.1688334494829177,0.161299854516983,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893088698387146,0.2605680525302887,0.1830571740865707,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260084748268127,0.1373344361782074,0.1315618455410003,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387933731079102,0.1452047675848007,0.6603527069091797,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.305618554353714,1.0,1.0,0.0,1.0,-1.567611575126648,1.5676095485687256,2.0105692328797886e-06,1.2032263278961182,0.8532112240791321,0.8532112240791321,0.0,48.936988830566406,25.0,11030.951171875,-0.0,350.2532653808594,1.0,283.1499938964844,284.1383972167969,289.2836303710937,290.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21590.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593465626239776,1.0,0.0,0.0,2.6659600734710693,2.665973424911499,4.742426824577706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.065185546875,0.0,610.4419555664062,1895.4371337890625,0.0,396.6453857421875,0.6619961857795715,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280239105224609,0.1870519965887069,0.169176384806633,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001657128334045,0.1680590063333511,0.1602914184331894,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.9247891306877136,0.2599260807037353,0.182409182190895,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467897534370422,0.1364326626062393,0.1304323077201843,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.759232759475708,0.1434637010097503,0.6512023210525513,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.296998530626297,1.0,1.0,0.0,1.0,-1.552475094795227,1.5524731874465942,1.9741714822885115e-06,1.1911534070968628,0.8363211154937744,0.8363211154937744,0.0,42.85850143432617,25.0,11008.9755859375,-0.0,326.624755859375,1.0,283.1499938964844,284.1601257324219,289.34942626953125,290.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,21650.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468385636806488,1.0,0.0,0.0,2.600337028503418,2.600349903106689,4.511828990416689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.78857421875,0.0,572.3811645507812,1895.4371337890625,0.0,418.8505554199219,0.6470385193824768,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280239105224609,0.1870519965887069,0.169176384806633,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001657128334045,0.1680590063333511,0.1602914184331894,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.9247891306877136,0.2599260807037353,0.182409182190895,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467897534370422,0.1364326626062393,0.1304323077201843,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.759232759475708,0.1434637010097503,0.6512023210525513,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.296998530626297,1.0,1.0,0.0,1.0,-1.552475094795227,1.5524731874465942,1.9741714822885115e-06,1.1911534070968628,0.8363211154937744,0.8363211154937744,0.0,42.85850143432617,25.0,11008.9755859375,-0.0,326.624755859375,1.0,283.1499938964844,284.1601257324219,289.34942626953125,290.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,21650.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468385636806488,1.0,0.0,0.0,2.600337028503418,2.600349903106689,4.511828990416689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.78857421875,0.0,572.3811645507812,1895.4371337890625,0.0,418.8505554199219,0.6470385193824768,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496191501617432,0.1867955029010772,0.1687524020671844,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212945461273193,0.1674425452947616,0.159513384103775,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539520740509032,0.2594262659549713,0.181919515132904,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658432126045227,0.135690689086914,0.1295346468687057,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777482271194458,0.1418993920087814,0.6432415246963501,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904536724090576,1.0,1.0,0.0,1.0,-1.5398080348968506,1.5398060083389282,1.944031964740134e-06,1.1810438632965088,0.8196632266044617,0.8196632266044617,0.0,38.5351448059082,25.0,10988.6376953125,-0.0,309.18670654296875,1.0,283.1499938964844,284.19464111328125,289.3810729980469,290.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,21294.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745266735553741,1.0,0.0,0.0,2.5074801445007324,2.5074923038482666,4.195351550606574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.81103515625,0.0,519.2014770507812,1895.4371337890625,0.0,434.644287109375,0.6255958676338196,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496191501617432,0.1867955029010772,0.1687524020671844,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212945461273193,0.1674425452947616,0.159513384103775,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539520740509032,0.2594262659549713,0.181919515132904,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658432126045227,0.135690689086914,0.1295346468687057,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777482271194458,0.1418993920087814,0.6432415246963501,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904536724090576,1.0,1.0,0.0,1.0,-1.5398080348968506,1.5398060083389282,1.944031964740134e-06,1.1810438632965088,0.8196632266044617,0.8196632266044617,0.0,38.5351448059082,25.0,10988.6376953125,-0.0,309.18670654296875,1.0,283.1499938964844,284.19464111328125,289.3810729980469,290.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,21294.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745266735553741,1.0,0.0,0.0,2.5074801445007324,2.5074923038482666,4.195351550606574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.81103515625,0.0,519.2014770507812,1895.4371337890625,0.0,434.644287109375,0.6255958676338196,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691548109054565,0.1867027133703231,0.1685234308242797,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385350108146667,0.1669489294290542,0.1589038372039795,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761503338813782,0.2590365409851074,0.1815446615219116,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.78282630443573,0.1350737065076828,0.1288075894117355,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937154173851013,0.1404689401388168,0.6361371278762817,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854179143905639,1.0,1.0,0.0,1.0,-1.528948426246643,1.5289465188980105,1.918422640301287e-06,1.1723700761795044,0.80336993932724,0.80336993932724,0.0,35.40567779541016,25.0,10967.85546875,-0.0,295.9545593261719,1.0,283.1499938964844,284.2394714355469,289.4033508300781,290.216064453125,293.1499938964844,293.1499938964844,283.1499938964844,20658.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761371314525604,1.0,0.0,0.0,2.397873878479004,2.3978850841522217,3.836595681150357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.125,0.0,459.8716125488281,1895.4371337890625,0.0,438.8851013183594,0.6031535267829895,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691548109054565,0.1867027133703231,0.1685234308242797,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385350108146667,0.1669489294290542,0.1589038372039795,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761503338813782,0.2590365409851074,0.1815446615219116,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.78282630443573,0.1350737065076828,0.1288075894117355,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937154173851013,0.1404689401388168,0.6361371278762817,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854179143905639,1.0,1.0,0.0,1.0,-1.528948426246643,1.5289465188980105,1.918422640301287e-06,1.1723700761795044,0.80336993932724,0.80336993932724,0.0,35.40567779541016,25.0,10967.85546875,-0.0,295.9545593261719,1.0,283.1499938964844,284.2394714355469,289.4033508300781,290.216064453125,293.1499938964844,293.1499938964844,283.1499938964844,20658.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761371314525604,1.0,0.0,0.0,2.397873878479004,2.3978850841522217,3.836595681150357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.125,0.0,459.8716125488281,1895.4371337890625,0.0,438.8851013183594,0.6031535267829895,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862441778182983,0.1867424398660659,0.1684524863958358,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533296585083008,0.1665488183498382,0.1584225296974182,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918942451477052,0.2587225437164306,0.1812535524368286,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972366809844971,0.1345540434122085,0.1282118260860443,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067705631256104,0.1391399055719375,0.6296787261962891,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814868688583374,1.0,1.0,0.0,1.0,-1.519466519355774,1.5194646120071411,1.8962350623041857e-06,1.1647911071777344,0.7874059081077576,0.7874059081077576,0.0,33.118038177490234,25.0,10963.1884765625,-0.0,285.6966552734375,1.0,283.1499938964844,284.2814636230469,289.4320068359375,290.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20357.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748360216617584,1.0,0.0,0.0,2.307934522628784,2.307945251464844,3.5541876286515617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.3349609375,0.0,415.81396484375,1895.4371337890625,0.0,435.4556274414063,0.5830679535865784,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862441778182983,0.1867424398660659,0.1684524863958358,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533296585083008,0.1665488183498382,0.1584225296974182,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918942451477052,0.2587225437164306,0.1812535524368286,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972366809844971,0.1345540434122085,0.1282118260860443,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067705631256104,0.1391399055719375,0.6296787261962891,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814868688583374,1.0,1.0,0.0,1.0,-1.519466519355774,1.5194646120071411,1.8962350623041857e-06,1.1647911071777344,0.7874059081077576,0.7874059081077576,0.0,33.118038177490234,25.0,10963.1884765625,-0.0,285.6966552734375,1.0,283.1499938964844,284.2814636230469,289.4320068359375,290.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20357.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748360216617584,1.0,0.0,0.0,2.307934522628784,2.307945251464844,3.5541876286515617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.3349609375,0.0,415.81396484375,1895.4371337890625,0.0,435.4556274414063,0.5830679535865784,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.893734335899353,0.1868040412664413,0.1684645414352417,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598241806030273,0.1663765609264373,0.1582188308238983,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978075623512268,0.2585856914520263,0.1811212301254272,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033956289291382,0.1343238949775695,0.1279526501893997,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120270371437073,0.1385054290294647,0.6266361474990845,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798403799533844,1.0,1.0,0.0,1.0,-1.5151045322418213,1.5151026248931885,1.8860837371903472e-06,1.1613044738769531,0.7797829508781433,0.7797829508781433,0.0,32.21467971801758,25.0,10962.197265625,-0.0,281.4042358398437,1.0,283.1499938964844,284.3026428222656,289.44970703125,290.25885009765625,293.1499938964844,293.1499938964844,283.1499938964844,20271.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737458527088165,1.0,0.0,0.0,2.26517915725708,2.265189409255981,3.423721750550613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.44482421875,0.0,396.1986083984375,1895.4371337890625,0.0,432.6031799316406,0.5736334323883057,1.0,0.0,3.0,1.0,0.0
