time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.897426187992096,0.1868871748447418,0.1685158610343933,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628434538841248,0.1662166714668274,0.1580475121736526,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970027804374696,0.2586523592472076,0.1784189790487289,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.806126594543457,0.1341073662042617,0.1277270466089248,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138861060142517,0.1378849297761917,0.6237531304359436,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782759666442871,1.0,1.0,0.0,1.0,-1.5079996585845947,1.507997751235962,1.8696955521591008e-06,1.155692219734192,0.7718077898025513,0.7718077898025513,0.0,31.70444869995117,25.0,10947.5185546875,-0.0,276.9238586425781,1.0,283.1499938964844,284.3225402832031,289.46923828125,290.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,20168.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726243317127228,1.0,0.0,0.0,2.2246334552764893,2.22464370727539,3.302253048786952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.861572265625,0.0,378.11181640625,1895.4371337890625,0.0,429.6883850097656,0.5646806359291077,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040646553039552,0.1871190965175628,0.1686790138483047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681859374046326,0.165938600897789,0.1577455997467041,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950319528579712,0.259848952293396,0.1734106391668319,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107762336730957,0.1337204277515411,0.1273205727338791,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168903589248657,0.1367012411355972,0.6182330250740051,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754415869712829,1.0,1.0,0.0,1.0,-1.4946919679641724,1.4946900606155396,1.8390892364550384e-06,1.1450287103652954,0.7565409541130066,0.7565409541130066,0.0,30.81531524658203,25.0,10914.0361328125,-0.0,268.8123779296875,1.0,283.1499938964844,284.36187744140625,289.5100402832031,290.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,20045.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704201817512512,1.0,0.0,0.0,2.1453945636749268,2.14540433883667,3.071197625104105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607421875,0.0,344.7977294921875,1895.4371337890625,0.0,424.0177612304688,0.5473735928535461,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040646553039552,0.1871190965175628,0.1686790138483047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681859374046326,0.165938600897789,0.1577455997467041,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950319528579712,0.259848952293396,0.1734106391668319,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107762336730957,0.1337204277515411,0.1273205727338791,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168903589248657,0.1367012411355972,0.6182330250740051,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754415869712829,1.0,1.0,0.0,1.0,-1.4946919679641724,1.4946900606155396,1.8390892364550384e-06,1.1450287103652954,0.7565409541130066,0.7565409541130066,0.0,30.81531524658203,25.0,10914.0361328125,-0.0,268.8123779296875,1.0,283.1499938964844,284.36187744140625,289.5100402832031,290.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,20045.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704201817512512,1.0,0.0,0.0,2.1453945636749268,2.14540433883667,3.071197625104105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607421875,0.0,344.7977294921875,1895.4371337890625,0.0,424.0177612304688,0.5473735928535461,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105608463287354,0.1874530017375946,0.1689339578151703,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731012344360352,0.1657247692346573,0.1575060933828354,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575632572174,0.2616329789161682,0.1692772209644317,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148876428604126,0.1334019899368286,0.1269810497760772,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194694519042969,0.1356034576892852,0.613109290599823,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729831635951996,1.0,1.0,0.0,1.0,-1.4831980466842651,1.483196258544922,1.8129289856005928e-06,1.1358294486999512,0.7417131066322327,0.7417131066322327,0.0,30.05084991455078,25.0,10889.1826171875,-0.0,261.9171447753906,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.35479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684853851795196,1.0,0.0,0.0,2.0690512657165527,2.0690605640411377,2.856510832316417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.447021484375,0.0,314.84381103515625,1895.4371337890625,0.0,419.1023559570313,0.5308454632759094,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105608463287354,0.1874530017375946,0.1689339578151703,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731012344360352,0.1657247692346573,0.1575060933828354,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575632572174,0.2616329789161682,0.1692772209644317,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148876428604126,0.1334019899368286,0.1269810497760772,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194694519042969,0.1356034576892852,0.613109290599823,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729831635951996,1.0,1.0,0.0,1.0,-1.4831980466842651,1.483196258544922,1.8129289856005928e-06,1.1358294486999512,0.7417131066322327,0.7417131066322327,0.0,30.05084991455078,25.0,10889.1826171875,-0.0,261.9171447753906,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.35479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684853851795196,1.0,0.0,0.0,2.0690512657165527,2.0690605640411377,2.856510832316417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.447021484375,0.0,314.84381103515625,1895.4371337890625,0.0,419.1023559570313,0.5308454632759094,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167702794075012,0.1878941059112548,0.1692876666784286,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774870038032532,0.165578693151474,0.1573335081338882,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636766731739044,0.165671095252037,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184562921524048,0.1331541985273361,0.1267115026712417,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215649127960205,0.1345875859260559,0.608375608921051,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708398997783661,1.0,1.0,0.0,1.0,-1.4730792045593262,1.473077416419983,1.7900898683365083e-06,1.1277215480804443,0.7273826599121094,0.7273826599121094,0.0,29.402103424072266,28.0,10869.482421875,-0.0,255.9895172119141,1.0,283.1499938964844,284.4472961425781,289.5936889648437,290.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,19878.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466966301202774,1.0,0.0,0.0,1.9951423406600952,1.9951510429382324,2.6560798005448305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.002197265625,0.0,287.705322265625,1895.4371337890625,0.0,415.2833251953125,0.5149704813957214,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167702794075012,0.1878941059112548,0.1692876666784286,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774870038032532,0.165578693151474,0.1573335081338882,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636766731739044,0.165671095252037,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184562921524048,0.1331541985273361,0.1267115026712417,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215649127960205,0.1345875859260559,0.608375608921051,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708398997783661,1.0,1.0,0.0,1.0,-1.4730792045593262,1.473077416419983,1.7900898683365083e-06,1.1277215480804443,0.7273826599121094,0.7273826599121094,0.0,29.402103424072266,28.0,10869.482421875,-0.0,255.9895172119141,1.0,283.1499938964844,284.4472961425781,289.5936889648437,290.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,19878.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466966301202774,1.0,0.0,0.0,1.9951423406600952,1.9951510429382324,2.6560798005448305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.002197265625,0.0,287.705322265625,1895.4371337890625,0.0,415.2833251953125,0.5149704813957214,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176394939422609,0.188449278473854,0.1697590947151184,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772315382957458,0.165506511926651,0.1572473496198654,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654543817043304,0.1657415181398391,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180074691772461,0.1329820305109024,0.1265304684638977,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196663856506348,0.1336490511894226,0.6040838956832886,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702206075191498,1.0,1.0,0.0,1.0,-1.4682528972625732,1.46825110912323,1.7792000335248304e-06,1.1237932443618774,0.7136482000350952,0.7136482000350952,0.0,29.32168769836425,31.0,10876.982421875,-0.0,253.76124572753903,1.0,283.1499938964844,284.4955749511719,289.6350402832031,290.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465884655714035,1.0,0.0,0.0,1.9237653017044067,1.9237737655639648,2.4694347189324617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.3466796875,0.0,263.1165466308594,1895.4371337890625,0.0,412.5852966308594,0.4997430443763733,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176394939422609,0.188449278473854,0.1697590947151184,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772315382957458,0.165506511926651,0.1572473496198654,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654543817043304,0.1657415181398391,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180074691772461,0.1329820305109024,0.1265304684638977,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196663856506348,0.1336490511894226,0.6040838956832886,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702206075191498,1.0,1.0,0.0,1.0,-1.4682528972625732,1.46825110912323,1.7792000335248304e-06,1.1237932443618774,0.7136482000350952,0.7136482000350952,0.0,29.32168769836425,31.0,10876.982421875,-0.0,253.76124572753903,1.0,283.1499938964844,284.4955749511719,289.6350402832031,290.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465884655714035,1.0,0.0,0.0,1.9237653017044067,1.9237737655639648,2.4694347189324617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.3466796875,0.0,263.1165466308594,1895.4371337890625,0.0,412.5852966308594,0.4997430443763733,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161303639411926,0.188771054148674,0.1700405329465866,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754458427429199,0.1654986143112182,0.1572375744581222,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927236437797546,0.2659674882888794,0.1670922935009002,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163520097732544,0.1329241544008255,0.1264734715223312,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.81727534532547,0.1332016885280609,0.6020799279212952,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703905403614044,1.0,1.0,0.0,1.0,-1.467725396156311,1.4677236080169678,1.777988131834718e-06,1.123340368270874,0.7072306275367737,0.7072306275367737,0.0,29.48315620422364,31.0,10891.0830078125,-0.0,253.94384765625,1.0,283.1499938964844,284.52197265625,289.6558837890625,290.4577331542969,293.1499938964844,293.1499938964844,283.1499938964844,19774.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655921459197998,1.0,0.0,0.0,1.8887008428573608,1.88870906829834,2.380234462862063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.052734375,0.0,251.6600646972656,1895.4371337890625,0.0,411.8586730957031,0.4923296570777893,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135530591011048,0.1891227215528488,0.1703526228666305,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727383613586426,0.1655096709728241,0.1572497189044952,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415387153624,0.2661806643009186,0.169187381863594,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8138734102249146,0.1328850090503692,0.1264382600784301,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140387535095215,0.1327648013830185,0.6001483201980591,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.270848274230957,1.0,1.0,0.0,1.0,-1.468267560005188,1.4682657718658447,1.7791674054024045e-06,1.1237415075302124,0.7006418704986572,0.7006418704986572,0.0,29.76315689086914,25.0,10912.4794921875,-0.0,254.8708648681641,1.0,283.1499938964844,284.54913330078125,289.67694091796875,290.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,19710.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655209183692932,1.0,0.0,0.0,1.8554396629333496,1.855447769165039,2.297138053108938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.81689453125,0.0,240.97930908203125,1895.4371337890625,0.0,411.6820068359375,0.4852513074874878,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201894998550416,0.1898927688598632,0.1710069477558136,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772496581077576,0.1655689030885696,0.1572767347097396,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668721377849579,0.1657700985670089,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176479935646057,0.1328441053628921,0.1263703256845474,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162378072738647,0.1319065541028976,0.5961877703666687,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687576711177826,1.0,1.0,0.0,1.0,-1.460154414176941,1.4601526260375977,1.7611404246054008e-06,1.117315649986267,0.6883178353309631,0.6883178353309631,0.0,29.17880630493164,28.0,10903.009765625,-0.0,250.02975463867188,1.0,283.1499938964844,284.5997619628906,289.71783447265625,290.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,19613.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46590456366539,1.0,0.0,0.0,1.7905210256576538,1.790528655052185,2.139204156037522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.5400390625,0.0,221.1775665283203,1895.4371337890625,0.0,412.6347961425781,0.4715654850006103,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201894998550416,0.1898927688598632,0.1710069477558136,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772496581077576,0.1655689030885696,0.1572767347097396,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668721377849579,0.1657700985670089,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176479935646057,0.1328441053628921,0.1263703256845474,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162378072738647,0.1319065541028976,0.5961877703666687,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687576711177826,1.0,1.0,0.0,1.0,-1.460154414176941,1.4601526260375977,1.7611404246054008e-06,1.117315649986267,0.6883178353309631,0.6883178353309631,0.0,29.17880630493164,28.0,10903.009765625,-0.0,250.02975463867188,1.0,283.1499938964844,284.5997619628906,289.71783447265625,290.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,19613.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46590456366539,1.0,0.0,0.0,1.7905210256576538,1.790528655052185,2.139204156037522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.5400390625,0.0,221.1775665283203,1895.4371337890625,0.0,412.6347961425781,0.4715654850006103,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224703907966614,0.190760388970375,0.171758621931076,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780277967453003,0.1656907647848129,0.1573731303215026,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684701979160309,0.1653158217668533,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181717395782471,0.1328683346509933,0.1263740211725235,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151629567146301,0.1311149299144745,0.592538595199585,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682786881923675,1.0,1.0,0.0,1.0,-1.456244945526123,1.4562431573867798,1.7523562974020024e-06,1.114081621170044,0.676662027835846,0.676662027835846,0.0,29.04875373840332,31.0,10907.841796875,-0.0,248.09161376953125,1.0,283.1499938964844,284.6509094238281,289.753662109375,290.5591735839844,293.1499938964844,293.1499938964844,283.1499938964844,19513.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660976529121399,1.0,0.0,0.0,1.7290774583816528,1.7290849685668943,1.994905574065342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.953857421875,0.0,203.51437377929688,1895.4371337890625,0.0,413.1152038574219,0.45870241522789,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224703907966614,0.190760388970375,0.171758621931076,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780277967453003,0.1656907647848129,0.1573731303215026,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684701979160309,0.1653158217668533,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181717395782471,0.1328683346509933,0.1263740211725235,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151629567146301,0.1311149299144745,0.592538595199585,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682786881923675,1.0,1.0,0.0,1.0,-1.456244945526123,1.4562431573867798,1.7523562974020024e-06,1.114081621170044,0.676662027835846,0.676662027835846,0.0,29.04875373840332,31.0,10907.841796875,-0.0,248.09161376953125,1.0,283.1499938964844,284.6509094238281,289.753662109375,290.5591735839844,293.1499938964844,293.1499938964844,283.1499938964844,19513.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660976529121399,1.0,0.0,0.0,1.7290774583816528,1.7290849685668943,1.994905574065342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.953857421875,0.0,203.51437377929688,1895.4371337890625,0.0,413.1152038574219,0.45870241522789,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193687438964844,0.1917673945426941,0.1726387739181518,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742693066596985,0.165882796049118,0.157552883028984,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693459391593933,0.1684476435184478,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147719502449036,0.1329607218503952,0.1264605820178985,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100786209106445,0.1303838491439819,0.589273989200592,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690446376800537,1.0,1.0,0.0,1.0,-1.457459568977356,1.4574577808380127,1.7549690483065206e-06,1.1149753332138062,0.6658645868301392,0.6658645868301392,0.0,29.46885299682617,34.0,10944.970703125,-0.0,249.6352386474609,1.0,283.1499938964844,284.7071228027344,289.7892761230469,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661685228347778,1.0,0.0,0.0,1.671775221824646,1.671782374382019,1.8648725585990178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.7041015625,0.0,187.91754150390625,1895.4371337890625,0.0,413.2916564941406,0.446765661239624,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193687438964844,0.1917673945426941,0.1726387739181518,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742693066596985,0.165882796049118,0.157552883028984,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693459391593933,0.1684476435184478,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147719502449036,0.1329607218503952,0.1264605820178985,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100786209106445,0.1303838491439819,0.589273989200592,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690446376800537,1.0,1.0,0.0,1.0,-1.457459568977356,1.4574577808380127,1.7549690483065206e-06,1.1149753332138062,0.6658645868301392,0.6658645868301392,0.0,29.46885299682617,34.0,10944.970703125,-0.0,249.6352386474609,1.0,283.1499938964844,284.7071228027344,289.7892761230469,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661685228347778,1.0,0.0,0.0,1.671775221824646,1.671782374382019,1.8648725585990178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.7041015625,0.0,187.91754150390625,1895.4371337890625,0.0,413.2916564941406,0.446765661239624,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126577973365784,0.1929880678653717,0.1737113445997238,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673263788223267,0.1661485135555267,0.1578162014484405,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691490650177002,0.1741764098405838,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084002733230591,0.1331195682287216,0.1266250163316726,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.801762580871582,0.1296900361776352,0.5862686634063721,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708547711372375,1.0,1.0,0.0,1.0,-1.4625283479690552,1.462526559829712,1.7661456013229326e-06,1.118944764137268,0.6559860706329346,0.6559860706329346,0.0,30.3234806060791,25.0,11005.4423828125,-0.0,253.8660583496093,1.0,283.1499938964844,284.766357421875,289.8265991210937,290.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,19278.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667011797428131,1.0,0.0,0.0,1.6190860271453855,1.6190929412841797,1.749174884935201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.00732421875,0.0,174.29443359375,1895.4371337890625,0.0,414.6203918457031,0.4358375072479248,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126577973365784,0.1929880678653717,0.1737113445997238,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673263788223267,0.1661485135555267,0.1578162014484405,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691490650177002,0.1741764098405838,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084002733230591,0.1331195682287216,0.1266250163316726,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.801762580871582,0.1296900361776352,0.5862686634063721,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708547711372375,1.0,1.0,0.0,1.0,-1.4625283479690552,1.462526559829712,1.7661456013229326e-06,1.118944764137268,0.6559860706329346,0.6559860706329346,0.0,30.3234806060791,25.0,11005.4423828125,-0.0,253.8660583496093,1.0,283.1499938964844,284.766357421875,289.8265991210937,290.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,19278.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667011797428131,1.0,0.0,0.0,1.6190860271453855,1.6190929412841797,1.749174884935201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.00732421875,0.0,174.29443359375,1895.4371337890625,0.0,414.6203918457031,0.4358375072479248,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150697588920592,0.1936600506305694,0.1742949783802032,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686267137527466,0.1663007587194442,0.1579511761665344,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9950156807899476,0.2689204216003418,0.1733622401952743,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095477819442749,0.1332155913114547,0.1267076730728149,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020257353782654,0.1293465197086334,0.5847082138061523,285.1880798339844,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1918029785156,1.0,0.2701425552368164,1.0,1.0,0.0,1.0,-1.4606471061706543,1.460645318031311,1.762022861839796e-06,1.1175016164779663,0.6515283584594727,0.6515283584594727,0.0,30.17935371398925,25.0,11014.17578125,-0.0,252.7216339111328,1.0,283.1499938964844,284.7943420410156,289.84552001953125,290.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,19230.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467255026102066,1.0,0.0,0.0,1.5941267013549805,1.5941334962844849,1.6956612114427116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.047119140625,0.0,168.12716674804688,1895.4371337890625,0.0,416.0065002441406,0.4307127296924591,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221779704093932,0.1943543851375579,0.1748891472816467,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.873757004737854,0.166461780667305,0.1580794602632522,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.2693182229995727,0.1695956736803054,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141125440597534,0.133320152759552,0.1267826855182647,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058547973632812,0.1290104538202285,0.5830877423286438,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268539547920227,1.0,1.0,0.0,1.0,-1.4551399946212769,1.4551383256912231,1.7498215356681612e-06,1.1131112575531006,0.6469144225120544,0.6469144225120544,0.0,29.57672500610352,28.0,11000.076171875,-0.0,248.9427795410156,1.0,283.1499938964844,284.81744384765625,289.8633117675781,290.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,19158.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678561985492706,1.0,0.0,0.0,1.5710989236831665,1.5711055994033811,1.6470261243739517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.60595703125,0.0,162.48968505859375,1895.4371337890625,0.0,417.5162658691406,0.4259384274482727,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276566505432128,0.1958109736442566,0.1761648654937744,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767099380493164,0.1668252050876617,0.1583998054265976,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.271107405424118,0.1677959263324737,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166181445121765,0.1335712969303131,0.1269970685243606,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066765069961548,0.1284001022577285,0.5802108645439148,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679539918899536,1.0,1.0,0.0,1.0,-1.4516927003860474,1.451690912246704,1.742055815157073e-06,1.110209345817566,0.6385521292686462,0.6385521292686462,0.0,29.277692794799805,31.0,11005.8916015625,-0.0,246.7852935791016,1.0,283.1499938964844,284.8650207519531,289.8941650390625,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685221314430237,1.0,0.0,0.0,1.5272860527038574,1.5272924900054932,1.5564464206363485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.949462890625,0.0,152.22067260742188,1895.4371337890625,0.0,419.1951904296875,0.4169686138629913,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276566505432128,0.1958109736442566,0.1761648654937744,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767099380493164,0.1668252050876617,0.1583998054265976,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.271107405424118,0.1677959263324737,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166181445121765,0.1335712969303131,0.1269970685243606,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066765069961548,0.1284001022577285,0.5802108645439148,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679539918899536,1.0,1.0,0.0,1.0,-1.4516927003860474,1.451690912246704,1.742055815157073e-06,1.110209345817566,0.6385521292686462,0.6385521292686462,0.0,29.277692794799805,31.0,11005.8916015625,-0.0,246.7852935791016,1.0,283.1499938964844,284.8650207519531,289.8941650390625,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685221314430237,1.0,0.0,0.0,1.5272860527038574,1.5272924900054932,1.5564464206363485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.949462890625,0.0,152.22067260742188,1895.4371337890625,0.0,419.1951904296875,0.4169686138629913,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927239179611206,0.1973691582679748,0.1775481402873993,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747873306274414,0.1672480851411819,0.1587949991226196,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724138498306274,0.169828176498413,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148738145828247,0.1338784545660019,0.1272841691970825,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030427098274231,0.127855122089386,0.5777513980865479,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686691880226135,1.0,1.0,0.0,1.0,-1.453657150268555,1.4536553621292114,1.7462868981965585e-06,1.1116747856140137,0.6311199069023132,0.6311199069023132,0.0,29.575044631958008,34.0,11048.54296875,-0.0,248.32862854003903,1.0,283.1499938964844,284.91668701171875,289.9250183105469,290.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18931.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688056111335754,1.0,0.0,0.0,1.4880926609039309,1.4880989789962769,1.4775881140849378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.7119140625,0.0,143.39048767089844,1895.4371337890625,0.0,419.9119567871094,0.4089650511741638,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927239179611206,0.1973691582679748,0.1775481402873993,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747873306274414,0.1672480851411819,0.1587949991226196,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724138498306274,0.169828176498413,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148738145828247,0.1338784545660019,0.1272841691970825,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030427098274231,0.127855122089386,0.5777513980865479,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686691880226135,1.0,1.0,0.0,1.0,-1.453657150268555,1.4536553621292114,1.7462868981965585e-06,1.1116747856140137,0.6311199069023132,0.6311199069023132,0.0,29.575044631958008,34.0,11048.54296875,-0.0,248.32862854003903,1.0,283.1499938964844,284.91668701171875,289.9250183105469,290.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18931.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688056111335754,1.0,0.0,0.0,1.4880926609039309,1.4880989789962769,1.4775881140849378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.7119140625,0.0,143.39048767089844,1895.4371337890625,0.0,419.9119567871094,0.4089650511741638,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922511637210846,0.1990260183811187,0.1790359616279602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693432807922363,0.1677302718162536,0.1592621058225631,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727316617965698,0.1746660321950912,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526762962341,0.1342399269342422,0.1276387125253677,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961112260818481,0.1273452043533325,0.5755552649497986,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704763114452362,1.0,1.0,0.0,1.0,-1.4595991373062134,1.4595974683761597,1.7593350776223815e-06,1.1163121461868286,0.6246511936187744,0.6246511936187744,0.0,30.331689834594727,25.0,11117.55859375,-0.0,252.66522216796875,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695040285587311,1.0,0.0,0.0,1.4536795616149902,1.453685641288757,1.4100379530646026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.250732421875,0.0,135.8997344970703,1895.4371337890625,0.0,421.68310546875,0.4019439816474914,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922511637210846,0.1990260183811187,0.1790359616279602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693432807922363,0.1677302718162536,0.1592621058225631,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727316617965698,0.1746660321950912,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526762962341,0.1342399269342422,0.1276387125253677,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961112260818481,0.1273452043533325,0.5755552649497986,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704763114452362,1.0,1.0,0.0,1.0,-1.4595991373062134,1.4595974683761597,1.7593350776223815e-06,1.1163121461868286,0.6246511936187744,0.6246511936187744,0.0,30.331689834594727,25.0,11117.55859375,-0.0,252.66522216796875,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695040285587311,1.0,0.0,0.0,1.4536795616149902,1.453685641288757,1.4100379530646026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.250732421875,0.0,135.8997344970703,1895.4371337890625,0.0,421.68310546875,0.4019439816474914,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339447021484376,0.2007457464933395,0.1805412918329239,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770355582237244,0.1682439148426056,0.1597151011228561,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.9936291575431824,0.2733969390392303,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816746711730957,0.1346294581890106,0.1279750019311905,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013401031494141,0.1268386393785476,0.5731483697891235,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198162317276,1.0,1.0,0.0,1.0,-1.4531776905059814,1.4531759023666382,1.7451496887588291e-06,1.1112147569656372,0.6189971566200256,0.6189971566200256,0.0,29.511245727539062,28.0,11124.3681640625,-0.0,247.97195434570312,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709418416023254,1.0,0.0,0.0,1.423824906349182,1.4238308668136597,1.3527159126169868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.886474609375,0.0,129.61044311523438,1895.4371337890625,0.0,425.3529968261719,0.3958671987056732,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339447021484376,0.2007457464933395,0.1805412918329239,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770355582237244,0.1682439148426056,0.1597151011228561,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.9936291575431824,0.2733969390392303,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816746711730957,0.1346294581890106,0.1279750019311905,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013401031494141,0.1268386393785476,0.5731483697891235,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198162317276,1.0,1.0,0.0,1.0,-1.4531776905059814,1.4531759023666382,1.7451496887588291e-06,1.1112147569656372,0.6189971566200256,0.6189971566200256,0.0,29.511245727539062,28.0,11124.3681640625,-0.0,247.97195434570312,1.0,283.1499938964844,285.0123596191406,289.9919738769531,290.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709418416023254,1.0,0.0,0.0,1.423824906349182,1.4238308668136597,1.3527159126169868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.886474609375,0.0,129.61044311523438,1895.4371337890625,0.0,425.3529968261719,0.3958671987056732,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384490251541138,0.2016228586435318,0.1813123822212219,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799289464950562,0.1685118675231933,0.1599540561437606,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745277881622314,0.167563110589981,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192277550697327,0.1348363012075424,0.1281559318304062,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030469417572021,0.1266039758920669,0.5720095038414001,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677595317363739,1.0,1.0,0.0,1.0,-1.4510048627853394,1.451003074645996,1.7402371668140404e-06,1.109362244606018,0.6165129542350769,0.6165129542350769,0.0,29.228778839111328,28.0,11126.0869140625,-0.0,246.38214111328125,1.0,283.1499938964844,285.0299987792969,290.00634765625,290.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18667.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715854823589325,1.0,0.0,0.0,1.4099169969558716,1.4099229574203491,1.3264182996408638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.780029296875,0.0,126.79475402832033,1895.4371337890625,0.0,427.00628662109375,0.3930882513523102,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407874941825868,0.2025177776813507,0.1821040660142898,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810492157936096,0.1687898635864257,0.1602094024419784,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.992717444896698,0.2756440043449402,0.1670773476362228,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201751112937927,0.1350529342889785,0.1283536106348037,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031415939331055,0.1263854801654815,0.5709820985794067,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676734030246734,1.0,1.0,0.0,1.0,-1.450681209564209,1.4506795406341553,1.7394530686942744e-06,1.1090338230133057,0.6140307188034058,0.6140307188034058,0.0,29.15913391113281,31.0,11143.486328125,-0.0,246.07774353027344,1.0,283.1499938964844,285.0491943359375,290.0198059082031,290.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,18608.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720687568187713,1.0,0.0,0.0,1.3977667093276978,1.3977726697921753,1.3036554946666001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.8427734375,0.0,124.29397583007812,1895.4371337890625,0.0,428.25189208984375,0.3905941247940063,1.0,0.0,3.0,1.0,0.0
