time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414709210395812,0.2043704539537429,0.1837532371282577,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799530267715454,0.1693798154592514,0.1607637256383896,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773872017860412,0.1686889231204986,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.819220244884491,0.1355172246694564,0.1287905424833297,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003132939338684,0.1259824186563491,0.5691655278205872,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684667110443115,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536007642745972,1.7457502963225124e-06,1.1112219095230105,0.609966516494751,0.609966516494751,0.0,29.41594123840332,34.0,11201.0390625,-0.0,247.91262817382807,1.0,283.1499938964844,285.0892639160156,290.0473022460937,290.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18511.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729301035404205,1.0,0.0,0.0,1.3758317232131958,1.3758374452590942,1.2630601986529657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.853759765625,0.0,119.89453887939452,1895.4371337890625,0.0,430.4810791015625,0.3861300349235534,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414709210395812,0.2043704539537429,0.1837532371282577,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799530267715454,0.1693798154592514,0.1607637256383896,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773872017860412,0.1686889231204986,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.819220244884491,0.1355172246694564,0.1287905424833297,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003132939338684,0.1259824186563491,0.5691655278205872,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684667110443115,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536007642745972,1.7457502963225124e-06,1.1112219095230105,0.609966516494751,0.609966516494751,0.0,29.41594123840332,34.0,11201.0390625,-0.0,247.91262817382807,1.0,283.1499938964844,285.0892639160156,290.0473022460937,290.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18511.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729301035404205,1.0,0.0,0.0,1.3758317232131958,1.3758374452590942,1.2630601986529657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.853759765625,0.0,119.89453887939452,1895.4371337890625,0.0,430.4810791015625,0.3861300349235534,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.93761545419693,0.206304132938385,0.1854912638664245,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875093400478363,0.1700150668621063,0.1613768488168716,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781127691268921,0.1732327193021774,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149983882904053,0.1360217183828354,0.1292817890644073,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940285801887512,0.1255993694067001,0.5675469636917114,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703670561313629,1.0,1.0,0.0,1.0,-1.4605246782302856,1.4605228900909424,1.7609256701689446e-06,1.1165965795516968,0.6068224906921387,0.6068224906921387,0.0,30.14129638671875,37.0,11286.5517578125,-0.0,252.5774688720703,1.0,283.1499938964844,285.1297302246094,290.0770263671875,290.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,18415.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474270761013031,1.0,0.0,0.0,1.35806143283844,1.3580671548843384,1.230643391636477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.161376953125,0.0,116.3620834350586,1895.4371337890625,0.0,433.9742431640625,0.3824760019779205,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.93761545419693,0.206304132938385,0.1854912638664245,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875093400478363,0.1700150668621063,0.1613768488168716,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781127691268921,0.1732327193021774,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149983882904053,0.1360217183828354,0.1292817890644073,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940285801887512,0.1255993694067001,0.5675469636917114,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703670561313629,1.0,1.0,0.0,1.0,-1.4605246782302856,1.4605228900909424,1.7609256701689446e-06,1.1165965795516968,0.6068224906921387,0.6068224906921387,0.0,30.14129638671875,37.0,11286.5517578125,-0.0,252.5774688720703,1.0,283.1499938964844,285.1297302246094,290.0770263671875,290.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,18415.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474270761013031,1.0,0.0,0.0,1.35806143283844,1.3580671548843384,1.230643391636477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.161376953125,0.0,116.3620834350586,1895.4371337890625,0.0,433.9742431640625,0.3824760019779205,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315157532691956,0.2086343914270401,0.1874819695949554,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685685396194458,0.17103311419487,0.1622345298528671,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780700922012329,0.1793862283229828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092268109321594,0.1369060426950454,0.1300137639045715,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862703204154968,0.1255637258291244,0.5669280886650085,285.5303039550781,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732039988040924,1.0,1.0,0.0,1.0,-1.47146475315094,1.471462965011597,1.7851532447821228e-06,1.1251578330993652,0.6046298146247864,0.6046298146247864,0.0,31.20244026184082,25.0,11400.0263671875,-0.0,259.8203430175781,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.95233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18318.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765556156635284,1.0,0.0,0.0,1.3444925546646118,1.3444982767105105,1.2061747156622005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.670654296875,0.0,113.65303802490234,1895.4371337890625,0.0,439.9939880371094,0.3796298205852508,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315157532691956,0.2086343914270401,0.1874819695949554,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685685396194458,0.17103311419487,0.1622345298528671,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780700922012329,0.1793862283229828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092268109321594,0.1369060426950454,0.1300137639045715,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862703204154968,0.1255637258291244,0.5669280886650085,285.5303039550781,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732039988040924,1.0,1.0,0.0,1.0,-1.47146475315094,1.471462965011597,1.7851532447821228e-06,1.1251578330993652,0.6046298146247864,0.6046298146247864,0.0,31.20244026184082,25.0,11400.0263671875,-0.0,259.8203430175781,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.95233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18318.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765556156635284,1.0,0.0,0.0,1.3444925546646118,1.3444982767105105,1.2061747156622005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.670654296875,0.0,113.65303802490234,1895.4371337890625,0.0,439.9939880371094,0.3796298205852508,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221179962158,0.2114309221506118,0.1898588836193084,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8825797438621521,0.1725611239671707,0.1635270714759826,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279587984085083,0.1705650091171264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.821821928024292,0.1383073180913925,0.1311848014593124,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976332902908325,0.1260409504175186,0.5683206915855408,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706952691078186,1.0,1.0,0.0,1.0,-1.4683701992034912,1.468368411064148,1.7782305121727404e-06,1.1226896047592163,0.6032131910324097,0.6032131910324097,0.0,29.920557022094727,43.0,11445.779296875,-0.0,255.30616760253903,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18230.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797187149524688,1.0,0.0,0.0,1.334850192070007,1.3348557949066162,1.1889359541328305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.064697265625,0.0,111.70059204101562,1895.4371337890625,0.0,448.468017578125,0.3775493204593658,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221179962158,0.2114309221506118,0.1898588836193084,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8825797438621521,0.1725611239671707,0.1635270714759826,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279587984085083,0.1705650091171264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.821821928024292,0.1383073180913925,0.1311848014593124,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976332902908325,0.1260409504175186,0.5683206915855408,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706952691078186,1.0,1.0,0.0,1.0,-1.4683701992034912,1.468368411064148,1.7782305121727404e-06,1.1226896047592163,0.6032131910324097,0.6032131910324097,0.0,29.920557022094727,43.0,11445.779296875,-0.0,255.30616760253903,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18230.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797187149524688,1.0,0.0,0.0,1.334850192070007,1.3348557949066162,1.1889359541328305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.064697265625,0.0,111.70059204101562,1895.4371337890625,0.0,448.468017578125,0.3775493204593658,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502294063568116,0.2129434049129486,0.1911863833665847,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820732831954956,0.1734644174575805,0.1643431782722473,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.9945807456970216,0.2814211845397949,0.172068104147911,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.8215954899787903,0.1391527950763702,0.1319451034069061,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965770959854126,0.1264464855194091,0.5699142813682556,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727008461952209,1.0,1.0,0.0,1.0,-1.475555658340454,1.4755538702011108,1.7940402585736592e-06,1.1281384229660034,0.6028280258178711,0.6028280258178711,0.0,30.245098114013672,43.0,11504.45703125,-0.0,259.15460205078125,1.0,283.1499938964844,285.20947265625,290.14990234375,291.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18201.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811714887619018,1.0,0.0,0.0,1.3308839797973633,1.3308895826339722,1.1818812595265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.1982421875,0.0,110.92169952392578,1895.4371337890625,0.0,452.4156494140625,0.3767144978046417,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417163133621216,0.214536428451538,0.1926133185625076,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743788599967957,0.1744515895843505,0.1652738749980926,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824103534221649,0.1791078150272369,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151906132698059,0.1400824189186096,0.1328221708536148,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890715003013611,0.126942902803421,0.57212233543396,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764695882797241,1.0,1.0,0.0,1.0,-1.4905340671539309,1.4905322790145874,1.827748178584443e-06,1.139934778213501,0.6026698350906372,0.6026698350906372,0.0,31.50016212463379,46.0,11619.482421875,-0.0,268.7490234375,1.0,283.1499938964844,285.2313842773437,290.1618957519531,291.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18146.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825446307659149,1.0,0.0,0.0,1.3286643028259275,1.3286699056625366,1.177942152708056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.614013671875,0.0,110.3841552734375,1895.4371337890625,0.0,456.1795043945313,0.3761397302150726,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301535487174988,0.2179258167743683,0.1956520974636078,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640906810760498,0.1766264736652374,0.16732919216156,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823702096939087,0.1895300894975662,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8063837289810181,0.1421377062797546,0.1347671896219253,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787473201751709,0.1281015425920486,0.5773804783821106,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824986577033996,1.0,1.0,0.0,1.0,-1.5178136825561523,1.5178117752075195,1.8903491536548245e-06,1.1615684032440186,0.6034757494926453,0.6034757494926453,0.0,33.620216369628906,49.0,11852.4716796875,-0.0,286.2518310546875,1.0,283.1499938964844,285.2767944335937,290.1908874511719,291.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18040.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48611581325531,1.0,0.0,0.0,1.3275164365768433,1.3275219202041626,1.175907655692754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.416259765625,0.0,109.8947982788086,1895.4371337890625,0.0,466.1191101074219,0.3756127059459686,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301535487174988,0.2179258167743683,0.1956520974636078,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640906810760498,0.1766264736652374,0.16732919216156,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823702096939087,0.1895300894975662,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8063837289810181,0.1421377062797546,0.1347671896219253,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787473201751709,0.1281015425920486,0.5773804783821106,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824986577033996,1.0,1.0,0.0,1.0,-1.5178136825561523,1.5178117752075195,1.8903491536548245e-06,1.1615684032440186,0.6034757494926453,0.6034757494926453,0.0,33.620216369628906,49.0,11852.4716796875,-0.0,286.2518310546875,1.0,283.1499938964844,285.2767944335937,290.1908874511719,291.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18040.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48611581325531,1.0,0.0,0.0,1.3275164365768433,1.3275219202041626,1.175907655692754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.416259765625,0.0,109.8947982788086,1895.4371337890625,0.0,466.1191101074219,0.3756127059459686,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174743890762328,0.2215062826871872,0.1988946050405502,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533065319061279,0.1790114492177963,0.1696123927831649,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959649443626404,0.2813594341278076,0.1972326338291168,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965562343597412,0.1444023102521896,0.1369381695985794,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679786682128906,0.1294278055429458,0.5835139751434326,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.5440107583999634,1.544008731842041,1.951741751327063e-06,1.1823325157165527,0.6053534150123596,0.6053534150123596,0.0,36.05358123779297,52.0,12086.7333984375,-0.0,304.5871276855469,1.0,283.1499938964844,285.3150939941406,290.22174072265625,291.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,17935.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911034107208252,1.0,0.0,0.0,1.3309879302978516,1.3309935331344604,1.1820658585293133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.808349609375,0.0,110.21609497070312,1895.4371337890625,0.0,480.3738708496094,0.3759618997573852,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174743890762328,0.2215062826871872,0.1988946050405502,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533065319061279,0.1790114492177963,0.1696123927831649,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959649443626404,0.2813594341278076,0.1972326338291168,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965562343597412,0.1444023102521896,0.1369381695985794,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679786682128906,0.1294278055429458,0.5835139751434326,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.5440107583999634,1.544008731842041,1.951741751327063e-06,1.1823325157165527,0.6053534150123596,0.6053534150123596,0.0,36.05358123779297,52.0,12086.7333984375,-0.0,304.5871276855469,1.0,283.1499938964844,285.3150939941406,290.22174072265625,291.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,17935.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911034107208252,1.0,0.0,0.0,1.3309879302978516,1.3309935331344604,1.1820658585293133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.808349609375,0.0,110.21609497070312,1895.4371337890625,0.0,480.3738708496094,0.3759618997573852,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999984860420227,0.2251929342746734,0.2022874057292938,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383586406707764,0.1815317720174789,0.1720793694257736,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767047762870787,0.2814691066741943,0.1970923542976379,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782281219959259,0.1468084752559662,0.1392968147993087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534469366073608,0.1308871656656265,0.5904527902603149,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950110733509063,1.0,1.0,0.0,1.0,-1.5616971254348757,1.5616950988769531,1.993762225538376e-06,1.1962212324142456,0.6080808043479919,0.6080808043479919,0.0,39.3435173034668,55.0,12275.9716796875,-0.0,321.7855529785156,1.0,283.1499938964844,285.3385009765625,290.24908447265625,291.14892578125,293.1499938964844,293.1499938964844,283.1499938964844,17841.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968847930431366,1.0,0.0,0.0,1.338565707206726,1.3385711908340454,1.1955638967720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.609130859375,0.0,111.2888412475586,1895.4371337890625,0.0,497.4587097167969,0.3771215975284576,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999984860420227,0.2251929342746734,0.2022874057292938,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383586406707764,0.1815317720174789,0.1720793694257736,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767047762870787,0.2814691066741943,0.1970923542976379,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782281219959259,0.1468084752559662,0.1392968147993087,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534469366073608,0.1308871656656265,0.5904527902603149,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950110733509063,1.0,1.0,0.0,1.0,-1.5616971254348757,1.5616950988769531,1.993762225538376e-06,1.1962212324142456,0.6080808043479919,0.6080808043479919,0.0,39.3435173034668,55.0,12275.9716796875,-0.0,321.7855529785156,1.0,283.1499938964844,285.3385009765625,290.24908447265625,291.14892578125,293.1499938964844,293.1499938964844,283.1499938964844,17841.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968847930431366,1.0,0.0,0.0,1.338565707206726,1.3385711908340454,1.1955638967720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.609130859375,0.0,111.2888412475586,1895.4371337890625,0.0,497.4587097167969,0.3771215975284576,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897882103919983,0.2283690422773361,0.2051955014467239,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292409181594849,0.1837483495473861,0.1742339730262756,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626672267913818,0.2824068963527679,0.1976862698793411,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736170887947083,0.1489308178424835,0.1413646340370178,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.744619607925415,0.1322287172079086,0.5967445373535156,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001613914966583,1.0,1.0,0.0,1.0,-1.5785233974456787,1.5785213708877563,2.034285444096895e-06,1.209445834159851,0.6111794114112854,0.6111794114112854,0.0,41.92613220214844,55.0,12450.341796875,-0.0,336.9527282714844,1.0,283.1499938964844,285.3548278808594,290.2683410644531,291.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,17767.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016160607337952,1.0,0.0,0.0,1.347820281982422,1.3478258848190308,1.2121529380237916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5419921875,0.0,112.72453308105467,1895.4371337890625,0.0,511.9041748046875,0.3786676228046417,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880892992019653,0.2289865165948867,0.2057599127292633,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8277223110198975,0.1841839998960495,0.1746563613414764,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601604342460632,0.2826346755027771,0.1978418380022049,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721920609474182,0.1493477672338485,0.1417700201272964,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431624531745911,0.1324976831674575,0.5980014801025391,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011472523212433,1.0,1.0,0.0,1.0,-1.5818904638290403,1.5818884372711182,2.0424570266186493e-06,1.212092399597168,0.6116999983787537,0.6116999983787537,0.0,42.40985870361328,58.0,12485.423828125,-0.0,339.93487548828125,1.0,283.1499938964844,285.35760498046875,290.2718811035156,291.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17751.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024941563606262,1.0,0.0,0.0,1.3500031232833862,1.3500087261199951,1.2160823814610924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.8671875,0.0,113.06869506835938,1895.4371337890625,0.0,514.6322631835938,0.3790369033813476,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832064867019653,0.2309278845787048,0.2075332552194595,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233373165130615,0.1855625957250595,0.1759916394948959,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526605010032654,0.2834053039550781,0.1983781456947326,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.7681255340576172,0.1506663858890533,0.1430509090423584,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389867901802063,0.1333576589822769,0.6020147204399109,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042202293872833,1.0,1.0,0.0,1.0,-1.5926218032836914,1.592619776725769,2.068641379082692e-06,1.220527172088623,0.6139044165611267,0.6139044165611267,0.0,43.9028434753418,58.0,12596.3935546875,-0.0,349.3855285644531,1.0,283.1499938964844,285.365966796875,290.2827453613281,291.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17711.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051834583282471,1.0,0.0,0.0,1.3569961786270142,1.3570016622543335,1.2287135575661528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.121826171875,0.0,114.21063232421876,1895.4371337890625,0.0,523.0803833007812,0.380257785320282,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.878872275352478,0.2328991591930389,0.2093325555324554,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8194003105163574,0.1869768053293228,0.177359476685524,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456192851066588,0.2842529118061065,0.1989779025316238,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645571231842041,0.1520174294710159,0.1443616151809692,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352882027626038,0.134252592921257,0.6061831712722778,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073013126850128,1.0,1.0,0.0,1.0,-1.6037219762802124,1.60371994972229,2.095947820635047e-06,1.2292510271072388,0.6162232756614685,0.6162232756614685,0.0,45.37892150878906,61.0,12712.529296875,-0.0,359.0984802246094,1.0,283.1499938964844,285.3731994628906,290.2936706542969,291.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17660.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078299045562744,1.0,0.0,0.0,1.3653188943862915,1.3653244972229004,1.2438316332463728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.677490234375,0.0,115.5742645263672,1895.4371337890625,0.0,531.5330200195312,0.3817083537578583,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715079426765442,0.2369249612092971,0.2130048125982284,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125368356704712,0.1899074465036392,0.1801902651786804,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932805836200714,0.2861045002937317,0.2003020644187927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586007714271545,0.1548113375902176,0.1470687985420227,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289876937866211,0.1361388266086578,0.6149526834487915,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.626897215843201,1.6268950700759888,2.1536866370297503e-06,1.247459888458252,0.6216354370117188,0.6216354370117188,0.0,48.30055618286133,64.0,12955.6865234375,-0.0,379.3330078125,1.0,283.1499938964844,285.38507080078125,290.3161926269531,291.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,17569.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131434798240662,1.0,0.0,0.0,1.3844654560089111,1.38447105884552,1.2789620029707296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.392578125,0.0,118.8311004638672,1895.4371337890625,0.0,548.9293212890625,0.3851376473903656,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715079426765442,0.2369249612092971,0.2130048125982284,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125368356704712,0.1899074465036392,0.1801902651786804,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932805836200714,0.2861045002937317,0.2003020644187927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586007714271545,0.1548113375902176,0.1470687985420227,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289876937866211,0.1361388266086578,0.6149526834487915,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.626897215843201,1.6268950700759888,2.1536866370297503e-06,1.247459888458252,0.6216354370117188,0.6216354370117188,0.0,48.30055618286133,64.0,12955.6865234375,-0.0,379.3330078125,1.0,283.1499938964844,285.38507080078125,290.3161926269531,291.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,17569.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131434798240662,1.0,0.0,0.0,1.3844654560089111,1.38447105884552,1.2789620029707296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.392578125,0.0,118.8311004638672,1895.4371337890625,0.0,548.9293212890625,0.3851376473903656,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655460476875305,0.2410953938961029,0.2167889177799224,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806697428226471,0.1929740309715271,0.1831468492746353,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216328263282776,0.2881036102771759,0.2017391920089721,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538856863975525,0.1577212661504745,0.1498856246471405,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238030433654785,0.138145312666893,0.6242625713348389,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197390139102936,1.0,1.0,0.0,1.0,-1.6512742042541504,1.651271939277649,2.2154795260576066e-06,1.2666033506393433,0.6279282569885254,0.6279282569885254,0.0,51.19825744628906,67.0,13214.1865234375,-0.0,400.6964721679688,1.0,283.1499938964844,285.39312744140625,290.33953857421875,291.2958068847656,293.1499938964844,293.1499938964844,283.1499938964844,17477.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186832547187805,1.0,0.0,0.0,1.40743887424469,1.4074445962905884,1.321759697248126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.012939453125,0.0,122.88301849365234,1895.4371337890625,0.0,567.6864624023438,0.3893366754055023,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655460476875305,0.2410953938961029,0.2167889177799224,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806697428226471,0.1929740309715271,0.1831468492746353,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216328263282776,0.2881036102771759,0.2017391920089721,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538856863975525,0.1577212661504745,0.1498856246471405,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238030433654785,0.138145312666893,0.6242625713348389,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197390139102936,1.0,1.0,0.0,1.0,-1.6512742042541504,1.651271939277649,2.2154795260576066e-06,1.2666033506393433,0.6279282569885254,0.6279282569885254,0.0,51.19825744628906,67.0,13214.1865234375,-0.0,400.6964721679688,1.0,283.1499938964844,285.39312744140625,290.33953857421875,291.2958068847656,293.1499938964844,293.1499938964844,283.1499938964844,17477.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186832547187805,1.0,0.0,0.0,1.40743887424469,1.4074445962905884,1.321759697248126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.012939453125,0.0,122.88301849365234,1895.4371337890625,0.0,567.6864624023438,0.3893366754055023,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8627599477767944,0.2435281127691269,0.2189882844686508,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038144707679749,0.1947523653507232,0.1848588585853576,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.9160939455032348,0.2892707884311676,0.2025792300701141,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516893744468689,0.1593972444534301,0.1515070497989654,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212923765182495,0.139318510890007,0.629697322845459,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232609927654266,1.0,1.0,0.0,1.0,-1.665450096130371,1.6654478311538696,2.251913656436954e-06,1.277730941772461,0.6318793892860413,0.6318793892860413,0.0,52.81258392333984,67.0,13365.4169921875,-0.0,413.18463134765625,1.0,283.1499938964844,285.39605712890625,290.3527526855469,291.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17428.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219371914863586,1.0,0.0,0.0,1.4218641519546509,1.421869874000549,1.3489928107901505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.6474609375,0.0,125.50737762451172,1895.4371337890625,0.0,579.0072631835938,0.3920167684555053,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608071804046631,0.2454755455255508,0.2207546979188919,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.801756739616394,0.196179062128067,0.1862319856882095,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.912092924118042,0.290209025144577,0.2032541632652282,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501519918441772,0.1607366204261779,0.1528020501136779,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.719485878944397,0.1402642279863357,0.6340744495391846,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260416984558105,1.0,1.0,0.0,1.0,-1.6768397092819214,1.67683744430542,2.2814526801084867e-06,1.28666889667511,0.6350928544998169,0.6350928544998169,0.0,54.07867050170898,70.0,13488.107421875,-0.0,423.26959228515625,1.0,283.1499938964844,285.3974609375,290.3631591796875,291.3357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17383.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245773196220398,1.0,0.0,0.0,1.434232473373413,1.434238314628601,1.372563787072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.426513671875,0.0,127.78443145751952,1895.4371337890625,0.0,588.3609008789062,0.3943186402320862,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499791085720062,0.2248504608869552,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.797671914100647,0.1995120495557785,0.1894392371177673,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040983319282532,0.2924055755138397,0.2048334330320358,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471753358840942,0.1638523489236831,0.1558127552270889,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715836763381958,0.1424876898527145,0.6443578004837036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324045538902282,1.0,1.0,0.0,1.0,-1.7034648656845093,1.7034624814987185,2.351430111957597e-06,1.3075536489486694,0.6431213021278381,0.6431213021278381,0.0,56.95662689208984,73.0,13776.8525390625,-0.0,447.0919494628906,1.0,283.1499938964844,285.3981628417969,290.3866271972656,291.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,17287.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308414101600647,1.0,0.0,0.0,1.4648478031158447,1.4648537635803225,1.4317870977720304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.50634765625,0.0,133.60340881347656,1895.4371337890625,0.0,611.171142578125,0.4000996947288513,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499791085720062,0.2248504608869552,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.797671914100647,0.1995120495557785,0.1894392371177673,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040983319282532,0.2924055755138397,0.2048334330320358,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471753358840942,0.1638523489236831,0.1558127552270889,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715836763381958,0.1424876898527145,0.6443578004837036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324045538902282,1.0,1.0,0.0,1.0,-1.7034648656845093,1.7034624814987185,2.351430111957597e-06,1.3075536489486694,0.6431213021278381,0.6431213021278381,0.0,56.95662689208984,73.0,13776.8525390625,-0.0,447.0919494628906,1.0,283.1499938964844,285.3981628417969,290.3866271972656,291.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,17287.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308414101600647,1.0,0.0,0.0,1.4648478031158447,1.4648537635803225,1.4317870977720304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.50634765625,0.0,133.60340881347656,1895.4371337890625,0.0,611.171142578125,0.4000996947288513,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553107976913452,0.2522613406181335,0.226928099989891,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958993315696716,0.2012232542037964,0.1910855174064636,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9006207585334778,0.2935352623462677,0.2056451886892318,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.745919406414032,0.1654462367296219,0.1573522537946701,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142186760902405,0.1436358839273452,0.6496649980545044,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356073200702667,1.0,1.0,0.0,1.0,-1.7171308994293213,1.7171285152435305,2.3878499177953927e-06,1.3182679414749146,0.6474855542182922,0.6474855542182922,0.0,58.39822006225586,73.0,13926.2978515625,-0.0,459.4774169921875,1.0,283.1499938964844,285.397216796875,290.398193359375,291.3969116210937,293.1499938964844,293.1499938964844,283.1499938964844,17241.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340988636016846,1.0,0.0,0.0,1.481506586074829,1.4815125465393066,1.464537859874327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.740478515625,0.0,136.87278747558594,1895.4371337890625,0.0,623.3837890625,0.4032857716083526,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537967801094055,0.254560649394989,0.2290216535329818,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942875027656555,0.2029632478952407,0.1927591264247894,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.8973401784896851,0.294685035943985,0.2064709514379501,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7447996735572815,0.1670634299516677,0.1589138060808181,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127238512039185,0.144807294011116,0.6550772786140442,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388236463069916,1.0,1.0,0.0,1.0,-1.7310184240341189,1.7310160398483276,2.425208549539093e-06,1.32915198802948,0.6520094275474548,0.6520094275474548,0.0,59.8422737121582,76.0,14079.671875,-0.0,472.18365478515625,1.0,283.1499938964844,285.3952941894531,290.4096069335937,291.4175109863281,293.1499938964844,293.1499938964844,283.1499938964844,17190.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537429690361023,1.0,0.0,0.0,1.499301791191101,1.4993077516555786,1.49993184095365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.16015625,0.0,140.42457580566406,1895.4371337890625,0.0,636.1250610351562,0.4067001938819885,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512279510498,0.2592032253742218,0.23324915766716,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914942502975464,0.2065239548683166,0.1961830407381057,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912846446037292,0.2970400750637054,0.2081614732742309,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429195046424866,0.1703628748655319,0.1620988398790359,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100678086280823,0.1472144126892089,0.6661933660507202,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452928066253662,1.0,1.0,0.0,1.0,-1.7594058513641355,1.7594033479690552,2.5026636194525054e-06,1.351387619972229,0.661744236946106,0.661744236946106,0.0,62.7392463684082,79.0,14395.9326171875,-0.0,498.5626220703125,1.0,283.1499938964844,285.3890991210937,290.4320678710937,291.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,17090.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442767143249512,1.0,0.0,0.0,1.5375539064407349,1.5375601053237915,1.577444663780625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.36181640625,0.0,148.334716796875,1895.4371337890625,0.0,663.140869140625,0.4141296446323395,1.0,0.0,3.0,1.0,0.0
