time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512279510498,0.2592032253742218,0.23324915766716,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914942502975464,0.2065239548683166,0.1961830407381057,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912846446037292,0.2970400750637054,0.2081614732742309,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429195046424866,0.1703628748655319,0.1620988398790359,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100678086280823,0.1472144126892089,0.6661933660507202,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452928066253662,1.0,1.0,0.0,1.0,-1.7594058513641355,1.7594033479690552,2.5026636194525054e-06,1.351387619972229,0.661744236946106,0.661744236946106,0.0,62.7392463684082,79.0,14395.9326171875,-0.0,498.5626220703125,1.0,283.1499938964844,285.3890991210937,290.4320678710937,291.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,17090.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442767143249512,1.0,0.0,0.0,1.5375539064407349,1.5375601053237915,1.577444663780625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.36181640625,0.0,148.334716796875,1895.4371337890625,0.0,663.140869140625,0.4141296446323395,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638980150222778,0.2375240921974182,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892151474952698,0.2101883590221405,0.1997052282094955,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858424425125122,0.2994655966758728,0.209901362657547,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414609789848328,0.1737447381019592,0.1653623133897781,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078231573104858,0.1497028321027755,0.6776771545410156,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.351806491613388,1.0,1.0,0.0,1.0,-1.7885634899139404,1.78856098651886,2.5837416615104303e-06,1.3742096424102783,0.6723271012306213,0.6723271012306213,0.0,65.64794158935547,67.0,14725.18359375,-0.0,526.252685546875,1.0,283.1499938964844,285.3797302246094,290.4541015625,291.50054931640625,293.1499938964844,293.1499938964844,283.1499938964844,16988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513343214988708,1.0,0.0,0.0,1.57961106300354,1.5796173810958862,1.664921285282617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.12158203125,0.0,157.4453125,1895.4371337890625,0.0,692.1818237304688,0.4224067330360412,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489503860473633,0.2638980150222778,0.2375240921974182,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892151474952698,0.2101883590221405,0.1997052282094955,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858424425125122,0.2994655966758728,0.209901362657547,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414609789848328,0.1737447381019592,0.1653623133897781,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078231573104858,0.1497028321027755,0.6776771545410156,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.351806491613388,1.0,1.0,0.0,1.0,-1.7885634899139404,1.78856098651886,2.5837416615104303e-06,1.3742096424102783,0.6723271012306213,0.6723271012306213,0.0,65.64794158935547,67.0,14725.18359375,-0.0,526.252685546875,1.0,283.1499938964844,285.3797302246094,290.4541015625,291.50054931640625,293.1499938964844,293.1499938964844,283.1499938964844,16988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513343214988708,1.0,0.0,0.0,1.57961106300354,1.5796173810958862,1.664921285282617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.12158203125,0.0,157.4453125,1895.4371337890625,0.0,692.1818237304688,0.4224067330360412,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686536908149719,0.2416726946830749,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015463352203369,0.2139620780944824,0.2031418234109878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968412280082703,0.3019679486751556,0.2115551680326461,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526236772537231,0.1772135496139526,0.1685195118188858,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718321681022644,0.1522789299488067,0.6886574625968933,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426191329956,1.0,1.0,0.0,1.0,-1.816633582115173,1.8166308403015137,2.6632567369233584e-06,1.396172285079956,0.683735191822052,0.683735191822052,0.0,63.866798400878906,55.0,15056.41015625,-0.0,539.5062866210938,1.0,283.1499938964844,285.36627197265625,290.4756774902344,291.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585513114929199,1.0,0.0,0.0,1.6254115104675293,1.625417947769165,1.762869175081505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05712890625,0.0,167.87156677246094,1895.4371337890625,0.0,723.1755981445312,0.4315375387668609,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619234085083,0.2686536908149719,0.2416726946830749,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015463352203369,0.2139620780944824,0.2031418234109878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968412280082703,0.3019679486751556,0.2115551680326461,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526236772537231,0.1772135496139526,0.1685195118188858,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718321681022644,0.1522789299488067,0.6886574625968933,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426191329956,1.0,1.0,0.0,1.0,-1.816633582115173,1.8166308403015137,2.6632567369233584e-06,1.396172285079956,0.683735191822052,0.683735191822052,0.0,63.866798400878906,55.0,15056.41015625,-0.0,539.5062866210938,1.0,283.1499938964844,285.36627197265625,290.4756774902344,291.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,16886.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585513114929199,1.0,0.0,0.0,1.6254115104675293,1.625417947769165,1.762869175081505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05712890625,0.0,167.87156677246094,1895.4371337890625,0.0,723.1755981445312,0.4315375387668609,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893471956253052,0.2734904885292053,0.2457581758499145,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262441754341125,0.2178646624088287,0.206556424498558,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251386523246764,0.3045675456523895,0.2131706625223159,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768210172653198,0.1807916909456253,0.171635091304779,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392643690109253,0.1549654304981231,0.699448823928833,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072729110718,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959497332572937,0.6959497332572937,0.0,58.5371322631836,43.0,15391.6337890625,-0.0,541.6453857421875,1.0,283.1499938964844,285.34912109375,290.4965209960937,291.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,16785.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657985210418701,1.0,0.0,0.0,1.6748307943344116,1.6748374700546265,1.871695900490522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.02490234375,0.0,179.728271484375,1895.4371337890625,0.0,755.6634521484375,0.4415143430233001,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893471956253052,0.2734904885292053,0.2457581758499145,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262441754341125,0.2178646624088287,0.206556424498558,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251386523246764,0.3045675456523895,0.2131706625223159,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768210172653198,0.1807916909456253,0.171635091304779,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392643690109253,0.1549654304981231,0.699448823928833,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072729110718,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959497332572937,0.6959497332572937,0.0,58.5371322631836,43.0,15391.6337890625,-0.0,541.6453857421875,1.0,283.1499938964844,285.34912109375,290.4965209960937,291.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,16785.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657985210418701,1.0,0.0,0.0,1.6748307943344116,1.6748374700546265,1.871695900490522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.02490234375,0.0,179.728271484375,1895.4371337890625,0.0,755.6634521484375,0.4415143430233001,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100258350372314,0.2759379148483276,0.2477925419807434,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8434867262840271,0.219864621758461,0.2082731276750564,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472833871841432,0.3059042096138,0.213977113366127,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947797179222107,0.1826238632202148,0.1731967180967331,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547995448112488,0.1563509851694107,0.7048606276512146,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495500087738037,1.0,1.0,0.0,1.0,-1.858124017715454,1.8581212759017944,2.783339823508868e-06,1.4285768270492554,0.7023641467094421,0.7023641467094421,0.0,54.95119094848633,43.0,15561.9375,-0.0,539.8096923828125,1.0,283.1499938964844,285.33953857421875,290.5067749023437,291.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,16735.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694094896316528,1.0,0.0,0.0,1.7008684873580933,1.7008752822875977,1.9303448084428965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1171875,0.0,186.2336578369141,1895.4371337890625,0.0,772.3749389648438,0.4468180537223816,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392340779304504,0.278403490781784,0.2498255372047424,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663468956947327,0.2218963801860809,0.2100011259317398,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731378555297852,0.3072650134563446,0.214786484837532,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171228766441345,0.1844844073057174,0.1747663915157318,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7755477428436279,0.1577642261981964,0.7103080153465271,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753631114959,1.0,1.0,0.0,1.0,-1.8720378875732424,1.8720351457595823,2.82429550679808e-06,1.439434289932251,0.7085536122322083,0.7085536122322083,0.0,50.893348693847656,31.0,15733.1845703125,-0.0,536.4693603515625,1.0,283.1499938964844,285.3296203613281,290.5169677734375,291.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,16701.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730103254318237,1.0,0.0,0.0,1.727347731590271,1.727354645729065,1.9909160187125965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.205078125,0.0,193.0871124267578,1895.4371337890625,0.0,789.3944091796875,0.4522652626037597,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951072931289672,0.2833428084850311,0.2539650499820709,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226492643356324,0.2260143607854843,0.2135743647813797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112610578536987,0.2014990150928497,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655687570571899,0.1882502287626266,0.17801333963871,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232795000076294,0.160636305809021,0.7217072248458862,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320647716522,1.0,1.0,0.0,1.0,-1.882954478263855,1.882951617240905,2.8569393180077896e-06,1.448144793510437,0.7206396460533142,0.7206396460533142,0.0,43.51222229003906,34.0,15979.8701171875,-0.0,520.337158203125,1.0,283.1499938964844,285.3017883300781,290.5366516113281,291.6627502441406,293.1499938964844,293.1499938964844,283.1499938964844,16671.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800958871841431,1.0,0.0,0.0,1.780265212059021,1.780272364616394,2.114768449246185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35400390625,0.0,207.48280334472656,1895.4371337890625,0.0,823.9403686523438,0.4633156955242157,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951072931289672,0.2833428084850311,0.2539650499820709,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226492643356324,0.2260143607854843,0.2135743647813797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112610578536987,0.2014990150928497,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655687570571899,0.1882502287626266,0.17801333963871,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232795000076294,0.160636305809021,0.7217072248458862,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320647716522,1.0,1.0,0.0,1.0,-1.882954478263855,1.882951617240905,2.8569393180077896e-06,1.448144793510437,0.7206396460533142,0.7206396460533142,0.0,43.51222229003906,34.0,15979.8701171875,-0.0,520.337158203125,1.0,283.1499938964844,285.3017883300781,290.5366516113281,291.6627502441406,293.1499938964844,293.1499938964844,283.1499938964844,16671.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800958871841431,1.0,0.0,0.0,1.780265212059021,1.780272364616394,2.114768449246185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35400390625,0.0,207.48280334472656,1895.4371337890625,0.0,823.9403686523438,0.4633156955242157,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.290333092212677,0.2415511161088943,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520272016525269,0.2301169484853744,0.2173520177602768,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204533457756042,0.1878730952739715,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919962614774704,0.1814583986997604,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445838093757629,0.1635604798793792,0.7342453002929688,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754090070724487,2.834183078448405e-06,1.441997766494751,0.7320365309715271,0.7320365309715271,0.0,40.91685485839844,54.0,16085.8720703125,-0.0,506.9284973144531,1.0,283.1499938964844,285.2541198730469,290.5487365722656,291.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,16683.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856065154075623,1.0,0.0,0.0,1.8321536779403689,1.8321610689163208,2.239840881657074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.875,0.0,222.50079345703125,1895.4371337890625,0.0,851.7977905273438,0.4743149578571319,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.290333092212677,0.2415511161088943,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520272016525269,0.2301169484853744,0.2173520177602768,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204533457756042,0.1878730952739715,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919962614774704,0.1814583986997604,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445838093757629,0.1635604798793792,0.7342453002929688,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754090070724487,2.834183078448405e-06,1.441997766494751,0.7320365309715271,0.7320365309715271,0.0,40.91685485839844,54.0,16085.8720703125,-0.0,506.9284973144531,1.0,283.1499938964844,285.2541198730469,290.5487365722656,291.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,16683.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856065154075623,1.0,0.0,0.0,1.8321536779403689,1.8321610689163208,2.239840881657074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.875,0.0,222.50079345703125,1895.4371337890625,0.0,851.7977905273438,0.4743149578571319,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960878908634186,0.2409506887197494,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566999077796936,0.2327915430068969,0.2198477834463119,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263910114765167,0.1874060928821563,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949419260025024,0.194436103105545,0.1837376803159713,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483599424362183,0.1655574142932891,0.7429638504981995,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410651087760925,1.0,1.0,0.0,1.0,-1.8903069496154783,1.8903040885925293,2.878011628126842e-06,1.4532694816589355,0.739281177520752,0.739281177520752,0.0,41.18686676025391,54.0,16268.67578125,-0.0,517.8884887695312,1.0,283.1499938964844,285.2365417480469,290.55523681640625,291.69732666015625,293.1499938964844,293.1499938964844,283.1499938964844,16693.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879303812980652,1.0,0.0,0.0,1.864784479141236,1.864791989326477,2.3203348575862045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.18701171875,0.0,232.3467712402344,1895.4371337890625,0.0,863.8106689453125,0.4812758862972259,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989169657230377,0.2439475804567337,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552513360977172,0.2343322485685348,0.2212972193956375,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291705250740051,0.189737007021904,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938265442848206,0.1958390921354293,0.1850614100694656,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473204374313354,0.166725605726242,0.748170793056488,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441915512084961,1.0,1.0,0.0,1.0,-1.9062764644622805,1.906273603439331,2.925854232671554e-06,1.4656524658203125,0.7434725761413574,0.7434725761413574,0.0,41.95083618164063,74.0,16426.0390625,-0.0,531.3501586914062,1.0,283.1499938964844,285.2345886230469,290.56121826171875,291.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,16692.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891848802566528,1.0,0.0,0.0,1.8831787109375,1.8831863403320312,2.3663362469505966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.185546875,0.0,238.0085906982422,1895.4371337890625,0.0,870.3616943359375,0.4851988554000854,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041332960128784,0.2622391581535339,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938032567501068,0.2387729883193969,0.2255271524190902,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341058194637298,0.2039637863636016,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795542120933533,0.1998715102672577,0.1889192461967468,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834701657295227,0.1700453162193298,0.7634162902832031,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892052173614,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556535005569458,0.7556535005569458,0.0,46.190650939941406,94.0,17022.724609375,-0.0,593.6255493164062,1.0,283.1499938964844,285.2492980957031,290.5902404785156,291.7633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16668.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943772792816162,1.0,0.0,0.0,1.934946060180664,1.9349539279937744,2.4982224999803293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2529296875,0.0,254.39517211914065,1895.4371337890625,0.0,897.9758911132812,0.496242493391037,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041332960128784,0.2622391581535339,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938032567501068,0.2387729883193969,0.2255271524190902,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341058194637298,0.2039637863636016,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795542120933533,0.1998715102672577,0.1889192461967468,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834701657295227,0.1700453162193298,0.7634162902832031,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892052173614,1.0,1.0,0.0,1.0,-1.9733264446258545,1.9733233451843264,3.13196369461366e-06,1.517858386039734,0.7556535005569458,0.7556535005569458,0.0,46.190650939941406,94.0,17022.724609375,-0.0,593.6255493164062,1.0,283.1499938964844,285.2492980957031,290.5902404785156,291.7633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16668.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943772792816162,1.0,0.0,0.0,1.934946060180664,1.9349539279937744,2.4982224999803293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2529296875,0.0,254.39517211914065,1895.4371337890625,0.0,897.9758911132812,0.496242493391037,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977529644966124,0.3051105141639709,0.2742597460746765,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.922036111354828,0.2410793453454971,0.2277659326791763,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349102735519409,0.2153511196374893,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667688965797424,0.2019600570201873,0.1909590065479278,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233814835548401,0.1716986894607544,0.7712888121604919,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671064078807831,1.0,1.0,0.0,1.0,-2.0162365436553955,2.016233205795288,3.2681659831723664e-06,1.5513819456100464,0.7620963454246521,0.7620963454246521,0.0,49.62528610229492,94.0,17390.1640625,-0.0,637.9898071289062,1.0,283.1499938964844,285.26495361328125,290.61016845703125,291.801513671875,293.1499938964844,293.1499938964844,283.1499938964844,16645.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985526442527771,1.0,0.0,0.0,1.9614382982254028,1.9614464044570925,2.5670996706139704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.75,0.0,263.0498046875,1895.4371337890625,0.0,920.7727661132812,0.5018993616104126,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753748774528505,0.3063003718852997,0.2752758264541626,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.896918535232544,0.2434117347002029,0.2301200777292251,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339580297470093,0.2339955419301986,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458428382873535,0.2040673047304153,0.1931063681840896,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034588694572449,0.1733082830905914,0.7793928384780884,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772394955158233,1.0,1.0,0.0,1.0,-2.054851531982422,2.054847955703736,3.3935311876120977e-06,1.5816011428833008,0.768707811832428,0.768707811832428,0.0,54.90811538696289,112.0,17736.384765625,-0.0,687.204833984375,1.0,283.1499938964844,285.2789001464844,290.6314697265625,291.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,16620.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039155125617981,1.0,0.0,0.0,1.988390326499939,1.9883984327316284,2.638132912125002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.42822265625,0.0,272.0635986328125,1895.4371337890625,0.0,950.8217163085938,0.5076650381088257,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003365635871887,0.3103158473968506,0.2790746688842773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360819816589355,0.2479812353849411,0.2350918352603912,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944785118104,0.3324445486068725,0.2332779616117477,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901433706283569,0.20817831158638,0.1976514905691146,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482133507728577,0.1763399094343185,0.7962182760238647,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968097269535064,1.0,1.0,0.0,1.0,-2.0901455879211426,2.090142011642456,3.510597707645502e-06,1.6093701124191284,0.7817770838737488,0.7817770838737488,0.0,71.92476654052734,115.0,18158.541015625,-0.0,777.0818481445312,1.0,283.1499938964844,285.27557373046875,290.6644592285156,291.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,16595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163738965988159,1.0,0.0,0.0,2.0426838397979736,2.042692184448242,2.784169623737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.8828125,0.0,291.0047912597656,1895.4371337890625,0.0,1023.732666015625,0.5193668007850647,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003365635871887,0.3103158473968506,0.2790746688842773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360819816589355,0.2479812353849411,0.2350918352603912,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944785118104,0.3324445486068725,0.2332779616117477,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901433706283569,0.20817831158638,0.1976514905691146,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482133507728577,0.1763399094343185,0.7962182760238647,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968097269535064,1.0,1.0,0.0,1.0,-2.0901455879211426,2.090142011642456,3.510597707645502e-06,1.6093701124191284,0.7817770838737488,0.7817770838737488,0.0,71.92476654052734,115.0,18158.541015625,-0.0,777.0818481445312,1.0,283.1499938964844,285.27557373046875,290.6644592285156,291.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,16595.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163738965988159,1.0,0.0,0.0,2.0426838397979736,2.042692184448242,2.784169623737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.8828125,0.0,291.0047912597656,1895.4371337890625,0.0,1023.732666015625,0.5193668007850647,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822358131409,0.3149939179420471,0.2835890054702759,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107067346572876,0.2525163292884826,0.2398183643817901,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872948288917542,0.333601713180542,0.2340706586837768,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647134065628052,0.2122480124235153,0.2019456028938293,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256051301956177,0.1793520748615265,0.8118168115615845,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115681946277618,1.0,1.0,0.0,1.0,-2.1260879039764404,2.126084327697754,3.631454546848545e-06,1.6372919082641602,0.7948732972145081,0.7948732972145081,0.0,84.3599853515625,118.0,18572.419921875,-0.0,853.9007568359375,1.0,283.1499938964844,285.2677917480469,290.67987060546875,291.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,16588.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275572776794434,1.0,0.0,0.0,2.0968074798583984,2.096816301345825,2.93366497317038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.21875,0.0,310.8966064453125,1895.4371337890625,0.0,1092.7362060546875,0.5311252474784851,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822358131409,0.3149939179420471,0.2835890054702759,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107067346572876,0.2525163292884826,0.2398183643817901,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872948288917542,0.333601713180542,0.2340706586837768,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647134065628052,0.2122480124235153,0.2019456028938293,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256051301956177,0.1793520748615265,0.8118168115615845,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115681946277618,1.0,1.0,0.0,1.0,-2.1260879039764404,2.126084327697754,3.631454546848545e-06,1.6372919082641602,0.7948732972145081,0.7948732972145081,0.0,84.3599853515625,118.0,18572.419921875,-0.0,853.9007568359375,1.0,283.1499938964844,285.2677917480469,290.67987060546875,291.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,16588.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275572776794434,1.0,0.0,0.0,2.0968074798583984,2.096816301345825,2.93366497317038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.21875,0.0,310.8966064453125,1895.4371337890625,0.0,1092.7362060546875,0.5311252474784851,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546151518821716,0.3198699355125427,0.2882144451141357,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971823215484619,0.2571060061454773,0.2444432377815246,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689262866973877,0.3358551561832428,0.2357181459665298,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527295351028442,0.2163575142621994,0.2061256021261215,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714189350605011,0.1824492216110229,0.8270794749259949,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234625995159149,1.0,1.0,0.0,1.0,-2.1625280380249023,2.1625242233276367,3.75620084014372e-06,1.6655763387680054,0.8081101179122925,0.8081101179122925,0.0,93.39949035644533,121.0,18991.890625,-0.0,921.1644897460938,1.0,283.1499938964844,285.26129150390625,290.6914978027344,291.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,16590.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367064118385315,1.0,0.0,0.0,2.1506240367889404,2.1506330966949463,3.086188087308983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.04736328125,0.0,331.658935546875,1895.4371337890625,0.0,1151.5797119140625,0.5428810119628906,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546151518821716,0.3198699355125427,0.2882144451141357,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971823215484619,0.2571060061454773,0.2444432377815246,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689262866973877,0.3358551561832428,0.2357181459665298,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527295351028442,0.2163575142621994,0.2061256021261215,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714189350605011,0.1824492216110229,0.8270794749259949,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234625995159149,1.0,1.0,0.0,1.0,-2.1625280380249023,2.1625242233276367,3.75620084014372e-06,1.6655763387680054,0.8081101179122925,0.8081101179122925,0.0,93.39949035644533,121.0,18991.890625,-0.0,921.1644897460938,1.0,283.1499938964844,285.26129150390625,290.6914978027344,291.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,16590.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367064118385315,1.0,0.0,0.0,2.1506240367889404,2.1506330966949463,3.086188087308983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.04736328125,0.0,331.658935546875,1895.4371337890625,0.0,1151.5797119140625,0.5428810119628906,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467512726783752,0.3248321115970611,0.2928503751754761,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901245355606079,0.2617827951908111,0.2490577697753906,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585799932479858,0.3386184871196747,0.2377348244190216,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468122839927673,0.2205375880002975,0.2102800160646438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078336477279663,0.1856408566236496,0.8423526287078857,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027933120727,1.0,1.0,0.0,1.0,-2.199394941329956,2.199390888214112,3.884702891809866e-06,1.6941847801208496,0.8215050101280212,0.8215050101280212,0.0,100.28282165527344,109.0,19416.6484375,-0.0,982.8917846679688,1.0,283.1499938964844,285.2561340332031,290.706298828125,292.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445645689964294,1.0,0.0,0.0,2.2039198875427246,2.2039291858673096,3.2410440553576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.08740234375,0.0,353.2071838378906,1895.4371337890625,0.0,1203.770751953125,0.5545786023139954,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467512726783752,0.3248321115970611,0.2928503751754761,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901245355606079,0.2617827951908111,0.2490577697753906,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585799932479858,0.3386184871196747,0.2377348244190216,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468122839927673,0.2205375880002975,0.2102800160646438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078336477279663,0.1856408566236496,0.8423526287078857,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027933120727,1.0,1.0,0.0,1.0,-2.199394941329956,2.199390888214112,3.884702891809866e-06,1.6941847801208496,0.8215050101280212,0.8215050101280212,0.0,100.28282165527344,109.0,19416.6484375,-0.0,982.8917846679688,1.0,283.1499938964844,285.2561340332031,290.706298828125,292.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445645689964294,1.0,0.0,0.0,2.2039198875427246,2.2039291858673096,3.2410440553576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.08740234375,0.0,353.2071838378906,1895.4371337890625,0.0,1203.770751953125,0.5545786023139954,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482339382171631,0.3273376226425171,0.2950918972492218,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919651865959167,0.2641588151454925,0.2512950003147125,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591794967651367,0.3401096165180206,0.238755851984024,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485517859458923,0.2226591408252716,0.2122814208269119,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094337344169617,0.1872732043266296,0.8496567606925964,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360175132751465,1.0,1.0,0.0,1.0,-2.217179298400879,2.2171754837036133,3.947549430449726e-06,1.7080025672912598,0.8282614946365356,0.8282614946365356,0.0,101.093017578125,109.0,19626.091796875,-0.0,1003.8638305664062,1.0,283.1499938964844,285.2537536621094,290.7152709960937,292.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,16604.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648274838924408,1.0,0.0,0.0,2.230306625366211,2.230316162109375,3.319116785860388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.4873046875,0.0,364.2466125488281,1895.4371337890625,0.0,1228.927734375,0.5603904128074646,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.852838933467865,0.3298658728599548,0.2972924411296844,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968975305557251,0.2665677368640899,0.2534981966018677,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630503416061401,0.3416581451892853,0.2397739291191101,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530261278152466,0.2248098701238632,0.2142451554536819,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136911153793335,0.1889371424913406,0.8567944765090942,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374627768993377,1.0,1.0,0.0,1.0,-2.234624147415161,2.2346200942993164,4.009693839179818e-06,1.7215415239334106,0.8350515365600586,0.8350515365600586,0.0,100.3283462524414,97.0,19833.173828125,-0.0,1018.7819213867188,1.0,283.1499938964844,285.2512512207031,290.7249450683594,292.0736083984375,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519254446029663,1.0,0.0,0.0,2.2564735412597656,2.2564830780029297,3.3974558277805045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.9462890625,0.0,375.4417114257813,1895.4371337890625,0.0,1253.994140625,0.5661680698394775,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694962859153748,0.3349875211715698,0.3016343712806701,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135032653808594,0.2714880108833313,0.2578752338886261,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.87843918800354,0.3448943495750427,0.2418228834867477,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850262641907,0.2292034924030304,0.2181334793567657,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465033531189,0.1923633515834808,0.8709146976470947,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756152629852,1.0,1.0,0.0,1.0,-2.2691898345947266,2.2691855430603027,4.1343519114889205e-06,1.748365879058838,0.8487478494644165,0.8487478494644165,0.0,95.65988159179688,85.0,20246.234375,-0.0,1036.709228515625,1.0,283.1499938964844,285.2469482421875,290.7455749511719,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591441631317139,1.0,0.0,0.0,2.3080646991729736,2.308074712753296,3.554588658971625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.220703125,0.0,398.24658203125,1895.4371337890625,0.0,1304.4598388671875,0.577597975730896,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694962859153748,0.3349875211715698,0.3016343712806701,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135032653808594,0.2714880108833313,0.2578752338886261,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.87843918800354,0.3448943495750427,0.2418228834867477,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685850262641907,0.2292034924030304,0.2181334793567657,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465033531189,0.1923633515834808,0.8709146976470947,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756152629852,1.0,1.0,0.0,1.0,-2.2691898345947266,2.2691855430603027,4.1343519114889205e-06,1.748365879058838,0.8487478494644165,0.8487478494644165,0.0,95.65988159179688,85.0,20246.234375,-0.0,1036.709228515625,1.0,283.1499938964844,285.2469482421875,290.7455749511719,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591441631317139,1.0,0.0,0.0,2.3080646991729736,2.308074712753296,3.554588658971625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.220703125,0.0,398.24658203125,1895.4371337890625,0.0,1304.4598388671875,0.577597975730896,1.0,0.0,3.0,1.0,0.0
