time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963623642921448,0.3401854336261749,0.3059384524822235,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372862935066223,0.2765406370162964,0.2622637450695038,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.904007852077484,0.3482815027236938,0.2438989877700805,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932650446891785,0.2337162047624588,0.2220209389925003,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454213142395,0.195915400981903,0.8850644826889038,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363826811313629,1.0,1.0,0.0,1.0,-2.3037915229797363,2.303787469863892,4.261174581188243e-06,1.77522075176239,0.862615704536438,0.862615704536438,0.0,88.08857727050781,73.0,20661.158203125,-0.0,1043.6632080078125,1.0,283.1499938964844,285.24395751953125,290.7670593261719,292.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663243174552917,1.0,0.0,0.0,2.358538150787353,2.358548402786255,3.711753606694401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.9609375,0.0,421.5148010253906,1895.4371337890625,0.0,1355.80615234375,0.5888252854347229,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963623642921448,0.3401854336261749,0.3059384524822235,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372862935066223,0.2765406370162964,0.2622637450695038,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.904007852077484,0.3482815027236938,0.2438989877700805,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932650446891785,0.2337162047624588,0.2220209389925003,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454213142395,0.195915400981903,0.8850644826889038,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363826811313629,1.0,1.0,0.0,1.0,-2.3037915229797363,2.303787469863892,4.261174581188243e-06,1.77522075176239,0.862615704536438,0.862615704536438,0.0,88.08857727050781,73.0,20661.158203125,-0.0,1043.6632080078125,1.0,283.1499938964844,285.24395751953125,290.7670593261719,292.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663243174552917,1.0,0.0,0.0,2.358538150787353,2.358548402786255,3.711753606694401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.9609375,0.0,421.5148010253906,1895.4371337890625,0.0,1355.80615234375,0.5888252854347229,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924183428287506,0.3437963724136352,0.3089573085308075,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605998158454895,0.2800762057304382,0.2653704285621643,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317131042480468,0.3506242036819458,0.2453586757183075,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164759874343872,0.2368531078100204,0.2247584760189056,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695556282997131,0.1983602643013,0.8949703574180603,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343965649604797,1.0,1.0,0.0,1.0,-2.3280930519104004,2.328088760375977,4.351502866484225e-06,1.794108271598816,0.8727161884307861,0.8727161884307861,0.0,81.55570220947266,73.0,20959.455078125,-0.0,1043.7564697265625,1.0,283.1499938964844,285.2426147460937,290.7831420898437,292.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,16678.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713566780090332,1.0,0.0,0.0,2.3941073417663574,2.394117832183838,3.824552550213413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.78125,0.0,438.492919921875,1895.4371337890625,0.0,1392.455810546875,0.59676194190979,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374131560325624,0.3451319634914398,0.310070127248764,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713653683662415,0.2813830077648163,0.2665171921253204,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443653225898744,0.3514716029167175,0.2458831369876861,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260990381240845,0.2380013018846511,0.2257588356733322,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792336344718933,0.1992362886667251,0.8985100984573364,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334662854671478,1.0,1.0,0.0,1.0,-2.3368923664093018,2.336887836456299,4.384462954476476e-06,1.8009512424468994,0.8766676187515259,0.8766676187515259,0.0,78.90190887451172,61.0,21072.689453125,-0.0,1042.62451171875,1.0,283.1499938964844,285.2420349121094,290.789794921875,292.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,16686.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732378602027893,1.0,0.0,0.0,2.4077510833740234,2.407761573791504,3.868267697271222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.10302734375,0.0,445.1352233886719,1895.4371337890625,0.0,1406.293212890625,0.5998114943504333,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880548119544984,0.3497021794319153,0.3138163685798645,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921557366847992,0.2858399152755737,0.2703653573989868,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991828978061676,0.3543184697628021,0.2475931644439697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418727427721023,0.2290665507316589,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214253783226013,0.2021137773990631,0.9098065495491028,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532915353775,1.0,1.0,0.0,1.0,-2.3656160831451416,2.3656117916107178,4.492936113820178e-06,1.8232728242874143,0.8908759355545044,0.8908759355545044,0.0,69.01105499267578,64.0,21464.390625,-0.0,1033.8597412109375,1.0,283.1499938964844,285.239501953125,290.8158264160156,292.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,16722.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795689463615417,1.0,0.0,0.0,2.455523729324341,2.4555346965789795,4.0232930587080773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.23583984375,0.0,468.9712524414063,1895.4371337890625,0.0,1453.396728515625,0.6105118989944458,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880548119544984,0.3497021794319153,0.3138163685798645,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921557366847992,0.2858399152755737,0.2703653573989868,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991828978061676,0.3543184697628021,0.2475931644439697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694296479225159,0.2418727427721023,0.2290665507316589,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214253783226013,0.2021137773990631,0.9098065495491028,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532915353775,1.0,1.0,0.0,1.0,-2.3656160831451416,2.3656117916107178,4.492936113820178e-06,1.8232728242874143,0.8908759355545044,0.8908759355545044,0.0,69.01105499267578,64.0,21464.390625,-0.0,1033.8597412109375,1.0,283.1499938964844,285.239501953125,290.8158264160156,292.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,16722.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795689463615417,1.0,0.0,0.0,2.455523729324341,2.4555346965789795,4.0232930587080773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.23583984375,0.0,468.9712524414063,1895.4371337890625,0.0,1453.396728515625,0.6105118989944458,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519189655780792,0.314818412065506,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397427439689636,0.2879665195941925,0.2722978889942169,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558302223682403,0.245136484503746,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844163417816162,0.2436958998441696,0.2307184636592865,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341377973556519,0.2034268975257873,0.91538667678833,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290793538093567,1.0,1.0,0.0,1.0,-2.374265193939209,2.374260663986206,4.5263159336172976e-06,1.8302372694015503,0.8980247974395752,0.8980247974395752,0.0,66.63188171386719,64.0,21629.751953125,-0.0,1033.8521728515625,1.0,283.1499938964844,285.2369079589844,290.8302917480469,292.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,16741.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825092434883118,1.0,0.0,0.0,2.478818655014038,2.478829860687256,4.0999907469085883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.75634765625,0.0,480.9251708984375,1895.4371337890625,0.0,1475.548095703125,0.6157417297363281,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546182215213775,0.310768723487854,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472907185554504,0.29001584649086,0.2742306292057037,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579796850681305,0.2417090088129043,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908569812774658,0.2454363852739334,0.2323644161224365,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394038677215576,0.204653263092041,0.9209073781967164,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289045631885528,1.0,1.0,0.0,1.0,-2.376845359802246,2.376840829849243,4.53601796834846e-06,1.8321621417999268,0.9050927758216858,0.9050927758216858,0.0,65.89215850830078,67.0,21746.544921875,-0.0,1033.3724365234375,1.0,283.1499938964844,285.2291564941406,290.8449401855469,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,16765.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851872205734253,1.0,0.0,0.0,2.501617908477783,2.501629114151001,4.175757624125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.3427734375,0.0,492.8525390625,1895.4371337890625,0.0,1495.8719482421875,0.6238704323768616,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169325351715,0.3056025803089142,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577550292015076,0.293933629989624,0.2779386341571808,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631116449832916,0.2376908957958221,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209139823914,0.2487270832061767,0.2354882061481475,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468429446220398,0.206919252872467,0.9311493635177612,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297990798950195,1.0,1.0,0.0,1.0,-2.386317491531372,2.38631272315979,4.572043053485686e-06,1.8393980264663696,0.9189255237579346,0.9189255237579346,0.0,65.24176025390625,85.0,22060.58203125,-0.0,1041.010009765625,1.0,283.1499938964844,285.197021484375,290.8768310546875,292.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898168921470642,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442804151535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.4794921875,0.0,536.6431274414062,1895.4371337890625,0.0,1531.3349609375,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169325351715,0.3056025803089142,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577550292015076,0.293933629989624,0.2779386341571808,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631116449832916,0.2376908957958221,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209139823914,0.2487270832061767,0.2354882061481475,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468429446220398,0.206919252872467,0.9311493635177612,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297990798950195,1.0,1.0,0.0,1.0,-2.386317491531372,2.38631272315979,4.572043053485686e-06,1.8393980264663696,0.9189255237579346,0.9189255237579346,0.0,65.24176025390625,85.0,22060.58203125,-0.0,1041.010009765625,1.0,283.1499938964844,285.197021484375,290.8768310546875,292.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898168921470642,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442804151535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.4794921875,0.0,536.6431274414062,1895.4371337890625,0.0,1531.3349609375,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520036578178406,0.2977419793605804,0.2816037535667419,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673394024372101,0.2448928505182266,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949046730995178,0.2518903911113739,0.2385544627904892,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416836857795715,0.2090468257665634,0.94109708070755,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381586909294128,1.0,1.0,0.0,1.0,-2.4260952472686768,2.4260904788970947,4.725017788587138e-06,1.86982262134552,0.9327887892723083,0.9327887892723083,0.0,68.19210815429688,103.0,22609.107421875,-0.0,1097.1558837890625,1.0,283.1499938964844,285.1750183105469,290.9175720214844,292.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944478154182434,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.75164426916308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.6357421875,0.0,592.1702270507812,1895.4371337890625,0.0,1567.2144775390625,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520036578178406,0.2977419793605804,0.2816037535667419,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673394024372101,0.2448928505182266,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949046730995178,0.2518903911113739,0.2385544627904892,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416836857795715,0.2090468257665634,0.94109708070755,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381586909294128,1.0,1.0,0.0,1.0,-2.4260952472686768,2.4260904788970947,4.725017788587138e-06,1.86982262134552,0.9327887892723083,0.9327887892723083,0.0,68.19210815429688,103.0,22609.107421875,-0.0,1097.1558837890625,1.0,283.1499938964844,285.1750183105469,290.9175720214844,292.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944478154182434,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.75164426916308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.6357421875,0.0,592.1702270507812,1895.4371337890625,0.0,1567.2144775390625,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882671236991882,0.368434339761734,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215943217277528,0.3014974594116211,0.2854151725769043,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882172346115112,0.3680723905563354,0.2577947974205017,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869370698928833,0.2549742460250854,0.2417435944080352,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190267086029053,0.211037203669548,0.9514309763908386,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704082489013,1.0,1.0,0.0,1.0,-2.4789974689483643,2.478992462158203,4.935442575515481e-06,1.9118146896362305,0.9470243453979492,0.9470243453979492,0.0,76.3355712890625,121.0,23307.810546875,-0.0,1193.95556640625,1.0,283.1499938964844,285.1650390625,290.9721984863281,292.516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701466977596283,1.0,0.0,0.0,2.7677218914031982,2.767735242843628,5.111380687594647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.865234375,0.0,657.7303466796875,1895.4371337890625,0.0,1622.349365234375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882671236991882,0.368434339761734,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215943217277528,0.3014974594116211,0.2854151725769043,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882172346115112,0.3680723905563354,0.2577947974205017,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869370698928833,0.2549742460250854,0.2417435944080352,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190267086029053,0.211037203669548,0.9514309763908386,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704082489013,1.0,1.0,0.0,1.0,-2.4789974689483643,2.478992462158203,4.935442575515481e-06,1.9118146896362305,0.9470243453979492,0.9470243453979492,0.0,76.3355712890625,121.0,23307.810546875,-0.0,1193.95556640625,1.0,283.1499938964844,285.1650390625,290.9721984863281,292.516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701466977596283,1.0,0.0,0.0,2.7677218914031982,2.767735242843628,5.111380687594647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.865234375,0.0,657.7303466796875,1895.4371337890625,0.0,1622.349365234375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370348453521729,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738437294960022,0.3050230741500854,0.2893382906913757,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683742582798004,0.2582391202449798,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.257813960313797,0.2450257837772369,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777706980705261,0.2127341777086258,0.9619349241256714,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664168357849121,1.0,1.0,0.0,1.0,-2.506584405899048,2.5065793991088867,5.044784757046728e-06,1.9325499534606927,0.960949182510376,0.960949182510376,0.0,91.15184783935548,139.0,23804.515625,0.0,1288.595458984375,1.0,283.1499938964844,285.1327514648437,291.02520751953125,292.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104096412658691,1.0,0.0,0.0,2.8718907833099365,2.8719053268432617,5.503375746229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.76708984375,0.0,731.9224243164062,1895.4371337890625,0.0,1693.8525390625,0.712629497051239,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370348453521729,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738437294960022,0.3050230741500854,0.2893382906913757,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683742582798004,0.2582391202449798,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.257813960313797,0.2450257837772369,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777706980705261,0.2127341777086258,0.9619349241256714,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664168357849121,1.0,1.0,0.0,1.0,-2.506584405899048,2.5065793991088867,5.044784757046728e-06,1.9325499534606927,0.960949182510376,0.960949182510376,0.0,91.15184783935548,139.0,23804.515625,0.0,1288.595458984375,1.0,283.1499938964844,285.1327514648437,291.02520751953125,292.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104096412658691,1.0,0.0,0.0,2.8718907833099365,2.8719053268432617,5.503375746229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.76708984375,0.0,731.9224243164062,1895.4371337890625,0.0,1693.8525390625,0.712629497051239,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126834869384766,0.371808797121048,0.3348940908908844,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549392223358154,0.3067112267017364,0.2912554144859314,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104155898094176,0.3688678741455078,0.2587435841560364,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111435174942017,0.2591561675071716,0.2466196119785308,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604268193244934,0.2134993225336074,0.96692556142807,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740069210529327,1.0,1.0,0.0,1.0,-2.519144296646118,2.519139051437378,5.095531832921552e-06,1.942277312278748,0.9678283929824828,0.9678283929824828,0.0,99.3212661743164,139.0,24063.482421875,0.0,1339.2325439453125,1.0,283.1499938964844,285.113037109375,291.0483703613281,292.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,20373.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146967649459839,1.0,0.0,0.0,2.933077335357666,2.9330923557281494,5.74037642309122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.59912109375,0.0,778.301025390625,1895.4371337890625,0.0,1728.61083984375,0.7245781421661377,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933365941047668,0.3732525408267975,0.3364534080028534,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389667272567749,0.3083617389202118,0.2931419312953949,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906026482582092,0.3694769740104675,0.2593594193458557,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950277924537659,0.2604576647281647,0.2481806278228759,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457290291786194,0.2142211496829986,0.9717495441436768,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816955327987671,1.0,1.0,0.0,1.0,-2.53169584274292,2.53169059753418,5.146515377418837e-06,1.952003598213196,0.9747490882873536,0.9747490882873536,0.0,107.77262115478516,142.0,24299.21484375,0.0,1391.563720703125,1.0,283.1499938964844,285.1015014648437,291.0702209472656,292.6802978515625,293.1499938964844,293.1499938964844,283.1499938964844,20778.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186797261238098,1.0,0.0,0.0,2.978276252746582,2.978291749954224,5.918658416703693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.11865234375,0.0,813.443603515625,1895.4371337890625,0.0,1761.1719970703125,0.7381879687309265,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.3761731088161468,0.3394639790058136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219892382621765,0.3115819990634918,0.2966282367706299,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688985705375671,0.3708758354187011,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471308708191,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298895716667175,0.2155689150094986,0.9799624085426332,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674332141876,1.0,1.0,0.0,1.0,-2.554271697998047,2.554266452789306,5.238956418907037e-06,1.9695433378219604,0.9884371161460876,0.9884371161460876,0.0,119.50471496582033,145.0,24780.275390625,0.0,1471.84619140625,1.0,283.1499938964844,285.0711364746094,291.1150817871094,292.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725997269153595,1.0,0.0,0.0,3.0852017402648926,3.0852181911468506,6.351268098114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.0498046875,0.0,901.3983764648438,1895.4371337890625,0.0,1821.6448974609373,0.763886570930481,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.3761731088161468,0.3394639790058136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219892382621765,0.3115819990634918,0.2966282367706299,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688985705375671,0.3708758354187011,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471308708191,0.2629704475402832,0.2510066330432892,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298895716667175,0.2155689150094986,0.9799624085426332,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924674332141876,1.0,1.0,0.0,1.0,-2.554271697998047,2.554266452789306,5.238956418907037e-06,1.9695433378219604,0.9884371161460876,0.9884371161460876,0.0,119.50471496582033,145.0,24780.275390625,0.0,1471.84619140625,1.0,283.1499938964844,285.0711364746094,291.1150817871094,292.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725997269153595,1.0,0.0,0.0,3.0852017402648926,3.0852181911468506,6.351268098114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.0498046875,0.0,901.3983764648438,1895.4371337890625,0.0,1821.6448974609373,0.763886570930481,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613703846931458,0.3790605664253235,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125174641609192,0.3147416412830353,0.2999151051044464,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723878562450409,0.2618676126003265,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675453424453735,0.2654112875461578,0.2536220252513885,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243012428284,0.2168400585651397,0.987151563167572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749661922454834,2.574960947036743,5.324428457242902e-06,1.985623121261597,1.0,1.0,0.0,127.84829711914062,148.0,25247.640625,0.0,1536.0489501953125,1.0,283.1499938964844,285.0421447753906,291.1620483398437,292.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,22965.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325674891471863,1.0,0.0,0.0,3.191245555877685,3.19126296043396,6.795380045332422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8642578125,0.0,994.8974609375,1895.4371337890625,0.0,1876.63134765625,0.7893763184547424,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613703846931458,0.3790605664253235,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125174641609192,0.3147416412830353,0.2999151051044464,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723878562450409,0.2618676126003265,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675453424453735,0.2654112875461578,0.2536220252513885,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243012428284,0.2168400585651397,0.987151563167572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007319450378418,1.0,1.0,0.0,1.0,-2.5749661922454834,2.574960947036743,5.324428457242902e-06,1.985623121261597,1.0,1.0,0.0,127.84829711914062,148.0,25247.640625,0.0,1536.0489501953125,1.0,283.1499938964844,285.0421447753906,291.1620483398437,292.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,22965.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325674891471863,1.0,0.0,0.0,3.191245555877685,3.19126296043396,6.795380045332422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8642578125,0.0,994.8974609375,1895.4371337890625,0.0,1876.63134765625,0.7893763184547424,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.855616569519043,0.3813290894031524,0.3445466756820678,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076110482215881,0.3172427415847778,0.3024578988552093,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502779006958008,0.3736272752285003,0.2628584504127502,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627082467079163,0.267329603433609,0.2556203007698059,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159023284912109,0.2178203910589218,0.9924456477165222,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061717629432678,1.0,1.0,0.0,1.0,-2.59062933921814,2.5906238555908203,5.389616489992477e-06,1.997809648513794,1.0,1.0,0.0,133.02587890625,148.0,25611.109375,0.0,1580.2655029296875,1.0,283.1499938964844,285.0216369628906,291.201171875,292.8896179199219,293.1499938964844,293.1499938964844,283.1499938964844,24133.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374561429023743,1.0,0.0,0.0,3.2721481323242188,3.2721664905548096,7.144292339944514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.17041015625,0.0,1072.422607421875,1895.4371337890625,0.0,1917.94873046875,0.8061908483505249,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544754385948181,0.3818942606449127,0.3450885415077209,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066335320472717,0.3178675770759582,0.3030851483345032,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489835858345032,0.3739420771598816,0.2631038725376129,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617626190185547,0.2678073644638061,0.2561103999614715,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148824334144592,0.2180630415678024,0.9937227368354796,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145197868347,1.0,1.0,0.0,1.0,-2.5944526195526123,2.594447135925293,5.405591764429119e-06,2.0007858276367188,1.0,1.0,0.0,134.16954040527344,136.0,25694.453125,0.0,1590.6025390625,1.0,283.1499938964844,285.01934814453125,291.2109069824219,292.9042663574219,293.1499938964844,293.1499938964844,283.1499938964844,24344.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386103868484497,1.0,0.0,0.0,3.2864246368408203,3.2864432334899902,7.206770646916993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.9736328125,0.0,1086.521240234375,1895.4371337890625,0.0,1927.7530517578125,0.8126037120819092,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847035765647888,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113483786582947,0.3209925293922424,0.3059653341770172,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523060083389282,0.3755359947681427,0.2641590535640716,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741640090942,0.2701911926269531,0.2582980990409851,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486155509949,0.2192708253860473,0.9988526701927184,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.474798854265828e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.310546875,0.0,1609.6673583984375,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,25647.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442379593849182,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592390716126829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.234375,0.0,1174.8843994140625,1895.4371337890625,0.0,1975.8125,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847035765647888,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113483786582947,0.3209925293922424,0.3059653341770172,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523060083389282,0.3755359947681427,0.2641590535640716,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741640090942,0.2701911926269531,0.2582980990409851,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486155509949,0.2192708253860473,0.9988526701927184,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.474798854265828e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.310546875,0.0,1609.6673583984375,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,25647.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442379593849182,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592390716126829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.234375,0.0,1174.8843994140625,1895.4371337890625,0.0,1975.8125,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639104962348938,0.3861084282398224,0.3487019538879394,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164118528366089,0.3225658535957336,0.3073410093784332,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569582104682922,0.3763530254364013,0.2646470963954925,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708238363265991,0.2713906168937683,0.2593239247798919,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.721841037273407,0.2198824435472488,1.0010930299758911,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551603317261,1.0,1.0,0.0,1.0,-2.6184840202331543,2.618478536605835,5.506673915078864e-06,2.0195536613464355,1.0,1.0,0.0,130.9772186279297,124.0,26323.703125,0.0,1609.8846435546875,1.0,283.1499938964844,284.9892883300781,291.2862548828125,293.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,26398.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469198107719421,1.0,0.0,0.0,3.4222586154937744,3.422278881072998,7.814820150997548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.4775390625,0.0,1226.8905029296875,1895.4371337890625,0.0,1998.8631591796875,0.8430613279342651,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707430958747864,0.3875129520893097,0.3498251438140869,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227795958518982,0.3241472244262695,0.3086888492107391,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632311224937439,0.3771821856498718,0.265117198228836,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771574854850769,0.272596001625061,0.2603203058242798,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268935441970825,0.220500573515892,1.0031977891921997,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064655542373657,1.0,1.0,0.0,1.0,-2.6257450580596924,2.625739574432373,5.537376637221314e-06,2.0252132415771484,1.0,1.0,0.0,127.81140899658205,112.0,26511.109375,0.0,1605.909423828125,1.0,283.1499938964844,284.9848937988281,291.31121826171875,293.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,26890.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494664788246155,1.0,0.0,0.0,3.453993558883667,3.4540140628814697,7.960426273712073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.67919921875,0.0,1261.3392333984375,1895.4371337890625,0.0,2020.837158203125,0.8536394834518433,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891644477844238,0.3903099596500397,0.3520005345344543,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353819847107,0.3273287117481231,0.3113353550434112,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816007614136,0.3788666725158691,0.2660280466079712,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341830253601,0.2750202417373657,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513789176941,0.2217532694339752,1.0071585178375244,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410222053528,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639716863632202,5.59669661015505e-06,2.03609585762024,1.0,1.0,0.0,119.6739730834961,100.0,26898.68359375,0.0,1588.976318359375,1.0,283.1499938964844,284.9713439941406,291.3617248535156,293.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543770670890808,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.7548828125,0.0,1346.8231201171875,1895.4371337890625,0.0,2063.43701171875,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891644477844238,0.3903099596500397,0.3520005345344543,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353819847107,0.3273287117481231,0.3113353550434112,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816007614136,0.3788666725158691,0.2660280466079712,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341830253601,0.2750202417373657,0.2622584700584411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513789176941,0.2217532694339752,1.0071585178375244,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410222053528,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639716863632202,5.59669661015505e-06,2.03609585762024,1.0,1.0,0.0,119.6739730834961,100.0,26898.68359375,0.0,1588.976318359375,1.0,283.1499938964844,284.9713439941406,291.3617248535156,293.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543770670890808,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.7548828125,0.0,1346.8231201171875,1895.4371337890625,0.0,2063.43701171875,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030115127563,0.393080472946167,0.3540976345539093,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620112538337708,0.330527514219284,0.3139395415782928,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042463898658752,0.3805747926235199,0.2669128775596618,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160534501075745,0.277455061674118,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.2230207026004791,1.0109069347381592,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.6532044410705566,5.654244887409732e-06,2.0466010570526123,1.0,1.0,0.0,109.97545623779295,88.0,27277.79296875,0.0,1564.0855712890625,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590724229812622,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.51171875,0.0,1432.0361328125,1895.4371337890625,0.0,2104.44189453125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
