time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030115127563,0.393080472946167,0.3540976345539093,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620112538337708,0.330527514219284,0.3139395415782928,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042463898658752,0.3805747926235199,0.2669128775596618,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160534501075745,0.277455061674118,0.2641479074954986,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.2230207026004791,1.0109069347381592,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.6532044410705566,5.654244887409732e-06,2.0466010570526123,1.0,1.0,0.0,109.97545623779295,88.0,27277.79296875,0.0,1564.0855712890625,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590724229812622,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.51171875,0.0,1432.0361328125,1895.4371337890625,0.0,2104.44189453125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510424733161926,0.3958117961883545,0.3561283349990845,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920970916748,0.3337330520153045,0.3165165781974792,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390338063240052,0.3822938501834869,0.2677809298038482,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427541851997375,0.2798903584480285,0.2660042345523834,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054932594299,0.2242926061153412,1.014516830444336,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580851078033,1.0,1.0,0.0,1.0,-2.6663589477539062,2.666353464126587,5.710643563361373e-06,2.056848287582397,1.0,1.0,0.0,99.36031341552734,76.0,27649.390625,0.0,1534.275634765625,1.0,283.1499938964844,284.94903564453125,291.4620666503906,293.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636301517486572,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.875,0.0,1517.47802734375,1895.4371337890625,0.0,2144.48779296875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510424733161926,0.3958117961883545,0.3561283349990845,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920970916748,0.3337330520153045,0.3165165781974792,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390338063240052,0.3822938501834869,0.2677809298038482,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427541851997375,0.2798903584480285,0.2660042345523834,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054932594299,0.2242926061153412,1.014516830444336,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921580851078033,1.0,1.0,0.0,1.0,-2.6663589477539062,2.666353464126587,5.710643563361373e-06,2.056848287582397,1.0,1.0,0.0,99.36031341552734,76.0,27649.390625,0.0,1534.275634765625,1.0,283.1499938964844,284.94903564453125,291.4620666503906,293.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636301517486572,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.875,0.0,1517.47802734375,1895.4371337890625,0.0,2144.48779296875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965297698976,0.3984918296337127,0.3580960631370544,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381278157234192,0.33693528175354,0.3190717399120331,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813935160636902,0.3840135931968689,0.2686356902122497,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531361579895,0.2823170125484466,0.2678334712982178,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255599498748779,1.0180165767669678,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.7661118262331e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.291015625,0.0,1501.2972412109375,1.0,283.1499938964844,284.9394836425781,291.5108337402344,293.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680909633636475,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.68798828125,0.0,1603.496826171875,1895.4371337890625,0.0,2183.905029296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912965297698976,0.3984918296337127,0.3580960631370544,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381278157234192,0.33693528175354,0.3190717399120331,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813935160636902,0.3840135931968689,0.2686356902122497,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531361579895,0.2823170125484466,0.2678334712982178,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530725479126,0.2255599498748779,1.0180165767669678,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.7661118262331e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.291015625,0.0,1501.2972412109375,1.0,283.1499938964844,284.9394836425781,291.5108337402344,293.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680909633636475,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.68798828125,0.0,1603.496826171875,1895.4371337890625,0.0,2183.905029296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998998999595642,0.3564856648445129,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537473917007446,0.3385215401649475,0.3204518258571625,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927269220352172,0.3848597109317779,0.2691401541233063,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934780955314636,0.2835140228271484,0.2688488066196441,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303178548812866,0.2261791080236435,1.020250678062439,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849226772785187,1.0,1.0,0.0,1.0,-2.68319058418274,2.683184862136841,5.783523647551192e-06,2.070098638534546,1.0,1.0,0.0,85.2332992553711,79.0,28184.55078125,0.0,1493.3360595703125,1.0,283.1499938964844,284.9314880371094,291.5348815917969,293.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703102231025696,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.1123046875,0.0,1657.1326904296875,1895.4371337890625,0.0,2203.59375,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020881056785583,0.3505024015903473,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.961010217666626,0.3400721251964569,0.3218754827976227,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974344968795776,0.3856678307056427,0.2696757912635803,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999156355857849,0.2846752405166626,0.2699074447154999,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267666012048721,1.0227017402648926,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840603172779083,1.0,1.0,0.0,1.0,-2.6828529834747314,2.682847261428833,5.782161679235287e-06,2.069883108139038,1.0,1.0,0.0,83.96654510498047,97.0,28294.615234375,0.0,1486.920166015625,1.0,283.1499938964844,284.92633056640625,291.55731201171875,293.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723760008811951,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.67822265625,0.0,1690.3226318359375,1895.4371337890625,0.0,2221.966552734375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.406054675579071,0.3579124510288238,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431671261787414,0.3248462378978729,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318498134613,0.38727667927742,0.2708351016044616,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960101008415222,0.2869890034198761,0.2721474170684814,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479354619979,1.0282611846923828,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.706060647964477,2.7060546875,5.8821242419071496e-06,2.087547779083252,1.0,1.0,0.0,86.33831787109375,115.0,28724.5859375,0.0,1530.13427734375,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4786376953125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762195467948914,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5078125,0.0,1778.12744140625,1895.4371337890625,0.0,2256.2646484375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.406054675579071,0.3579124510288238,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431671261787414,0.3248462378978729,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318498134613,0.38727667927742,0.2708351016044616,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960101008415222,0.2869890034198761,0.2721474170684814,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479354619979,1.0282611846923828,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.706060647964477,2.7060546875,5.8821242419071496e-06,2.087547779083252,1.0,1.0,0.0,86.33831787109375,115.0,28724.5859375,0.0,1530.13427734375,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4786376953125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762195467948914,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5078125,0.0,1778.12744140625,1895.4371337890625,0.0,2256.2646484375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814686179161072,0.4066072702407837,0.3659761846065521,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271283149719238,0.345951497554779,0.3278819918632507,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676516056060792,0.3885189890861511,0.2720186114311218,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.870429515838623,0.2890173196792602,0.2744659185409546,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8085841536521912,0.2288588285446167,1.034258246421814,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994596242904663,1.0,1.0,0.0,1.0,-2.733084917068481,2.733078956604004,5.9970893744321074e-06,2.1069319248199463,1.0,1.0,0.0,95.04844665527344,133.0,29381.314453125,0.0,1607.6864013671875,1.0,283.0520935058594,284.84051513671875,291.6671447753906,293.5982360839844,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862045168876648,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.35400390625,0.0,1852.847412109375,1895.4371337890625,0.0,2346.02197265625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814686179161072,0.4066072702407837,0.3659761846065521,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271283149719238,0.345951497554779,0.3278819918632507,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676516056060792,0.3885189890861511,0.2720186114311218,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.870429515838623,0.2890173196792602,0.2744659185409546,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8085841536521912,0.2288588285446167,1.034258246421814,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994596242904663,1.0,1.0,0.0,1.0,-2.733084917068481,2.733078956604004,5.9970893744321074e-06,2.1069319248199463,1.0,1.0,0.0,95.04844665527344,133.0,29381.314453125,0.0,1607.6864013671875,1.0,283.0520935058594,284.84051513671875,291.6671447753906,293.5982360839844,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862045168876648,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.35400390625,0.0,1852.847412109375,1895.4371337890625,0.0,2346.02197265625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421628713607788,0.4065878689289093,0.3666377663612366,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892911076545715,0.3476137816905975,0.3301944732666015,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.926028847694397,0.3886493146419525,0.2727050185203552,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383679389953613,0.2900992929935455,0.2762057483196258,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.776654839515686,0.2290296703577041,1.0383199453353882,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092964172363281,1.0,1.0,0.0,1.0,-2.74221134185791,2.7422053813934326,6.041565029590856e-06,2.1160130500793457,1.0,1.0,0.0,108.10149383544922,133.0,30304.388671875,0.0,1683.262451171875,1.0,282.7597045898437,284.59619140625,291.7461242675781,293.7723083496094,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049758672714233,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.9580078125,0.0,1889.467529296875,1895.4371337890625,0.0,2517.005126953125,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365742206573486,0.4065872430801391,0.366683691740036,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847722411155701,0.3478052616119385,0.3304495513439178,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204621911048888,0.3886279761791229,0.2727433145046234,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344439268112183,0.2902129888534546,0.2763895094394684,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726324796676636,0.229019358754158,1.0386492013931274,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106998085975647,1.0,1.0,0.0,1.0,-2.7432358264923096,2.743229627609253,6.046107955626212e-06,2.116816997528076,1.0,1.0,0.0,109.99695587158205,151.0,30338.548828125,0.0,1693.639892578125,1.0,282.7560119628906,284.591796875,291.74188232421875,293.7636108398437,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060371279716492,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.46826171875,0.0,1893.319091796875,1895.4371337890625,0.0,2526.748291015625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637910842896,0.4059472978115082,0.3668716251850128,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510647416114807,0.348842054605484,0.3322512805461883,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815720081329346,0.3877922892570495,0.2727884650230407,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037512898445129,0.2906570434570312,0.2776225507259369,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284788936376571,1.0400593280792236,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522565484046936,1.0,1.0,0.0,1.0,-2.748863220214844,2.748857259750366,6.071245024941163e-06,2.121302366256714,1.0,1.0,0.0,126.84201049804688,169.0,31219.033203125,0.0,1780.92822265625,1.0,282.4559631347656,284.3368835449219,291.76922607421875,293.8555908203125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231761455535889,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.79248046875,0.0,1917.716552734375,1895.4371337890625,0.0,2685.01904296875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637910842896,0.4059472978115082,0.3668716251850128,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510647416114807,0.348842054605484,0.3322512805461883,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815720081329346,0.3877922892570495,0.2727884650230407,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037512898445129,0.2906570434570312,0.2776225507259369,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284788936376571,1.0400593280792236,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522565484046936,1.0,1.0,0.0,1.0,-2.748863220214844,2.748857259750366,6.071245024941163e-06,2.121302366256714,1.0,1.0,0.0,126.84201049804688,169.0,31219.033203125,0.0,1780.92822265625,1.0,282.4559631347656,284.3368835449219,291.76922607421875,293.8555908203125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231761455535889,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.79248046875,0.0,1917.716552734375,1895.4371337890625,0.0,2685.01904296875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788082599639893,0.4054808616638183,0.3668732345104217,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371165990829468,0.3491837978363037,0.3329966962337494,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654887676239014,0.3871936202049255,0.272691398859024,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789393961429596,0.2907107770442962,0.2780901491641998,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304377555847168,0.2280429005622863,1.04006028175354,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.528513491153717,1.0,1.0,0.0,1.0,-2.750209093093872,2.7502031326293945,6.077297712181462e-06,2.1223905086517334,1.0,1.0,0.0,135.70359802246094,169.0,32088.08984375,0.0,1824.517822265625,1.0,282.1932983398437,284.1378173828125,291.8081359863281,293.99664306640625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331394791603088,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.59130859375,0.0,1925.9595947265625,1895.4371337890625,0.0,2777.690185546875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638458847999573,0.404912531375885,0.3666922748088836,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.824496865272522,0.3494228720664978,0.3335928320884704,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510178327560425,0.3864929974079132,0.272470474243164,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761922478675842,0.2906664907932281,0.278423547744751,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913197517395,0.2275101989507675,1.0394840240478516,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343958735466003,1.0,1.0,0.0,1.0,-2.750152111053467,2.7501461505889893,6.07713263889309e-06,2.122387409210205,1.0,1.0,0.0,144.82815551757812,172.0,32237.103515625,0.0,1867.21337890625,1.0,282.1559753417969,284.0930480957031,291.78863525390625,293.9351806640625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369101881980896,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.5224609375,0.0,1932.3319091796875,1895.4371337890625,0.0,2812.861328125,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159037590027,0.4036130607128143,0.366061121225357,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497399687767029,0.3344408571720123,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319229125977,0.3849614560604095,0.2718078792095184,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450319290161,0.2904266119003296,0.2787427902221679,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987047433853,1.0366334915161133,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348244667053,1.0,1.0,0.0,1.0,-2.746579885482788,2.7465736865997314,6.06154799243086e-06,2.119720697402954,1.0,1.0,0.0,157.13221740722656,160.0,33243.9140625,0.0,1919.3082275390625,1.0,281.8558349609375,283.8504333496094,291.8124084472656,294.0202331542969,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494685292243958,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.380859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2930.292724609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159037590027,0.4036130607128143,0.366061121225357,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497399687767029,0.3344408571720123,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319229125977,0.3849614560604095,0.2718078792095184,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606450319290161,0.2904266119003296,0.2787427902221679,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987047433853,1.0366334915161133,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348244667053,1.0,1.0,0.0,1.0,-2.746579885482788,2.7465736865997314,6.06154799243086e-06,2.119720697402954,1.0,1.0,0.0,157.13221740722656,160.0,33243.9140625,0.0,1919.3082275390625,1.0,281.8558349609375,283.8504333496094,291.8124084472656,294.0202331542969,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494685292243958,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.380859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2930.292724609375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020550549030304,0.3648301661014557,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291243553162,0.349854975938797,0.3347020149230957,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296233415603638,0.3832505047321319,0.2707290649414062,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270872592926,0.2900111079216003,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249406725168228,1.0312095880508425,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.737304210662842,6.020838100084802e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.55859375,0.0,1916.13623046875,1.0,281.5558166503906,283.60797119140625,291.8349609375,294.1034240722656,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614599108695984,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.248046875,0.0,1945.6578369140625,1895.4371337890625,0.0,3042.69775390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020550549030304,0.3648301661014557,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291243553162,0.349854975938797,0.3347020149230957,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296233415603638,0.3832505047321319,0.2707290649414062,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270872592926,0.2900111079216003,0.2784973978996277,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249406725168228,1.0312095880508425,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.737304210662842,6.020838100084802e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.55859375,0.0,1916.13623046875,1.0,281.5558166503906,283.60797119140625,291.8349609375,294.1034240722656,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614599108695984,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.248046875,0.0,1945.6578369140625,1895.4371337890625,0.0,3042.69775390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445670008659363,0.4002983272075653,0.3631957471370697,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498393297195434,0.3345956206321716,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320684432983398,0.3814304172992706,0.2693942785263061,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603324055671692,0.2894947230815887,0.2779116034507751,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235238999128341,1.024342656135559,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317996015074e-06,2.102867364883423,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9375,0.0,1879.84033203125,1.0,281.2558288574219,283.3708801269531,291.85595703125,294.1881408691406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873456597328186,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.36767578125,0.0,1943.293701171875,1895.4371337890625,0.0,3155.232666015625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445670008659363,0.4002983272075653,0.3631957471370697,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498393297195434,0.3345956206321716,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320684432983398,0.3814304172992706,0.2693942785263061,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603324055671692,0.2894947230815887,0.2779116034507751,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235238999128341,1.024342656135559,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317996015074e-06,2.102867364883423,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9375,0.0,1879.84033203125,1.0,281.2558288574219,283.3708801269531,291.85595703125,294.1881408691406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873456597328186,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.36767578125,0.0,1943.293701171875,1895.4371337890625,0.0,3155.232666015625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982483148574829,0.3611988425254822,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496876657009125,0.3342356085777282,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386746644973755,0.379488080739975,0.267882227897644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360871315002,0.2888769209384918,0.2771034836769104,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686376094818,1.0166798830032349,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.709832668304444,2.709826707839966,5.900506494072033e-06,2.091394186019897,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.046875,0.0,1824.9923095703125,1.0,280.95587158203125,283.1333923339844,291.8708801269531,294.2643127441406,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852830529212952,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.61767578125,0.0,1932.4886474609373,1895.4371337890625,0.0,3266.06884765625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982483148574829,0.3611988425254822,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496876657009125,0.3342356085777282,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386746644973755,0.379488080739975,0.267882227897644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360871315002,0.2888769209384918,0.2771034836769104,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686376094818,1.0166798830032349,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.709832668304444,2.709826707839966,5.900506494072033e-06,2.091394186019897,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.046875,0.0,1824.9923095703125,1.0,280.95587158203125,283.1333923339844,291.8708801269531,294.2643127441406,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852830529212952,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.61767578125,0.0,1932.4886474609373,1895.4371337890625,0.0,3266.06884765625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563205003738403,0.3971407413482666,0.3601307570934295,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.822636067867279,0.3495697677135467,0.334008514881134,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.843321681022644,0.3784905076026916,0.2671050131320953,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722994685173035,0.2885383367538452,0.2766589522361755,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215093612671,0.22133369743824,1.012733817100525,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270170569419861,1.0,1.0,0.0,1.0,-2.702066659927368,2.70206069946289,5.866680567123694e-06,2.0853748321533203,0.9817278385162354,0.9817278385162354,0.0,144.72274780273438,124.0,37089.1171875,0.0,1793.4493408203125,1.0,280.6932678222656,282.9417419433594,291.9033508300781,294.4017028808594,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893636167049408,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.79443359375,0.0,1923.8282470703125,1895.4371337890625,0.0,3344.1953125,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617063760757446,0.3959318101406097,0.3588816225528717,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281587958335876,0.3493866324424743,0.3336652815341949,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485273122787476,0.3774321377277374,0.2662353515625,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777054309844971,0.2881466448307037,0.2761190533638,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151675224304199,0.2205632477998733,1.0084655284881592,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228949785232544,1.0,1.0,0.0,1.0,-2.6933305263519287,2.6933248043060303,5.828744178870693e-06,2.0786025524139404,0.9770042300224304,0.9770042300224304,0.0,140.15606689453125,112.0,37098.50390625,0.0,1759.4039306640625,1.0,280.65582275390625,282.8961486816406,291.8787841796875,294.3294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965303897857666,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.20556640625,0.0,1912.216796875,1895.4371337890625,0.0,3371.221435546875,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750839233398438,0.3933876156806946,0.3563137054443359,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.34892737865448,0.3329059779644012,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005612373352,0.3752509653568268,0.2644734680652618,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960567474365,0.2749811112880707,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.2189942747354507,0.9997820258140564,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754136085510254,2.675407886505127,5.7512825151206926e-06,2.064693212509156,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.01953125,0.0,1687.565673828125,1.0,280.3560485839844,282.6605224609375,291.87994384765625,294.383544921875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070055484771729,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.232421875,0.0,1881.29931640625,1895.4371337890625,0.0,3468.793212890625,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750839233398438,0.3933876156806946,0.3563137054443359,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.34892737865448,0.3329059779644012,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005612373352,0.3752509653568268,0.2644734680652618,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908676266670227,0.2872960567474365,0.2749811112880707,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.2189942747354507,0.9997820258140564,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754136085510254,2.675407886505127,5.7512825151206926e-06,2.064693212509156,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.01953125,0.0,1687.565673828125,1.0,280.3560485839844,282.6605224609375,291.87994384765625,294.383544921875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070055484771729,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.232421875,0.0,1881.29931640625,1895.4371337890625,0.0,3468.793212890625,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604850769043,0.3906382024288177,0.35353884100914,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079671859741,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729388117790222,0.2626055181026459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069697022438049,0.2863235175609588,0.2737069427967071,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570841550827,0.990692973136902,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028759002686,1.0,1.0,0.0,1.0,-2.6562633514404297,2.6562578678131104,5.669019174092682e-06,2.0498058795928955,0.9488444924354552,0.9488444924354552,0.0,119.64151763916016,88.0,38757.6796875,0.0,1612.1033935546875,1.0,280.0562744140625,282.43316650390625,291.87713623046875,294.43438720703125,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170936942100524,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.033203125,0.0,1838.3199462890625,1895.4371337890625,0.0,3562.313232421875,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604850769043,0.3906382024288177,0.35353884100914,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079671859741,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460787773132,0.3729388117790222,0.2626055181026459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069697022438049,0.2863235175609588,0.2737069427967071,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173570841550827,0.990692973136902,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028759002686,1.0,1.0,0.0,1.0,-2.6562633514404297,2.6562578678131104,5.669019174092682e-06,2.0498058795928955,0.9488444924354552,0.9488444924354552,0.0,119.64151763916016,88.0,38757.6796875,0.0,1612.1033935546875,1.0,280.0562744140625,282.43316650390625,291.87713623046875,294.43438720703125,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170936942100524,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.033203125,0.0,1838.3199462890625,1895.4371337890625,0.0,3562.313232421875,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120962619781494,0.3878096342086792,0.3507012724876404,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779988884925842,0.3475571572780609,0.330928236246109,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976063132286072,0.3705902695655823,0.2607189416885376,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244693875312805,0.2852709889411926,0.2723646461963653,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523545622825623,0.2157173156738281,0.9816239476203918,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947036802768707,1.0,1.0,0.0,1.0,-2.6368191242218018,2.636813402175904,5.586070074059535e-06,2.0346755981445312,0.9314050078392028,0.9314050078392028,0.0,109.17166137695312,88.0,39526.78515625,0.0,1537.6900634765625,1.0,279.75762939453125,282.2104187011719,291.87188720703125,294.481689453125,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926658809185028,1.0,0.0,0.0,3.8553035259246826,3.855329751968384,9.917688430505225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.3095703125,0.0,1784.112060546875,1895.4371337890625,0.0,3650.47802734375,0.9521304965019226,1.0,0.0,3.0,1.0,0.0
