time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130940437316896,0.3877007067203522,0.3505783081054687,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789286613464355,0.3475300669670105,0.3308805823326111,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985161781311035,0.3704991340637207,0.2606376707553863,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252497911453247,0.2852307558059692,0.2723055183887481,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530503869056702,0.2156521677970886,0.981235921382904,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942899346351623,1.0,1.0,0.0,1.0,-2.635978937149048,2.6359732151031494,5.5824948503868654e-06,2.034019470214844,0.9307286143302916,0.9307286143302916,0.0,108.7311019897461,76.0,39514.66796875,0.0,1534.551513671875,1.0,279.75653076171875,282.20947265625,291.86865234375,294.4752197265625,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266391396522522,1.0,0.0,0.0,3.853203773498535,3.853229999542236,9.906887044053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.19580078125,0.0,1781.597900390625,1895.4371337890625,0.0,3650.297607421875,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422307014465332,0.3846303522586822,0.3474746942520141,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466120958328247,0.3296423554420471,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679558634757995,0.258587896823883,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474759459495544,0.2840343713760376,0.2707947790622711,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138942331075668,0.9714874625205994,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510883808136,1.0,1.0,0.0,1.0,-2.614769697189331,2.614764213562012,5.492712261911947e-06,2.01750111579895,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.5859375,0.0,1455.9598388671875,1.0,279.4569091796875,281.9922180175781,291.8564453125,294.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352484345436096,1.0,0.0,0.0,3.7913060188293457,3.7913317680358887,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.88134765625,0.0,1709.38037109375,1895.4371337890625,0.0,3729.153076171875,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422307014465332,0.3846303522586822,0.3474746942520141,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466120958328247,0.3296423554420471,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679558634757995,0.258587896823883,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474759459495544,0.2840343713760376,0.2707947790622711,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138942331075668,0.9714874625205994,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510883808136,1.0,1.0,0.0,1.0,-2.614769697189331,2.614764213562012,5.492712261911947e-06,2.01750111579895,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.5859375,0.0,1455.9598388671875,1.0,279.4569091796875,281.9922180175781,291.8564453125,294.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352484345436096,1.0,0.0,0.0,3.7913060188293457,3.7913317680358887,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.88134765625,0.0,1709.38037109375,1895.4371337890625,0.0,3729.153076171875,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592175483703612,0.383096307516098,0.3459476828575134,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230462908744812,0.3461248874664306,0.3290087580680847,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440383911132812,0.3666741847991943,0.2575686275959015,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614677786827087,0.2834187150001526,0.2700311839580536,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861124277114868,0.213014543056488,0.9666260480880736,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.478354275226593,1.0,1.0,0.0,1.0,-2.60418963432312,2.604184150695801,5.448178853839636e-06,2.0092520713806152,0.8981151580810547,0.8981151580810547,0.0,91.9542007446289,64.0,40930.140625,0.0,1416.718505859375,1.0,279.19793701171875,281.8203125,291.8744812011719,294.6215515136719,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941560447216034,1.0,0.0,0.0,3.754335165023804,3.754360675811768,9.405012519891898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7373046875,0.0,1667.2940673828125,1895.4371337890625,0.0,3786.6240234375,0.929847002029419,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764044880867004,0.3814978003501892,0.3443023562431335,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433931112289428,0.3455787599086761,0.32828488945961,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627742171287536,0.3653387427330017,0.2564780712127685,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.877647876739502,0.2827567756175995,0.2691972553730011,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006283640861511,0.2121051847934723,0.96155047416687,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728542566299438,1.0,1.0,0.0,1.0,-2.5929319858551025,2.592926502227783,5.401005182648078e-06,2.000480890274048,0.8867676854133606,0.8867676854133606,0.0,86.34906005859375,67.0,40782.1484375,0.0,1377.13134765625,1.0,279.1573181152344,281.7840576171875,291.8419494628906,294.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38164.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429041147232056,1.0,0.0,0.0,3.712285041809082,3.712310075759888,9.19551212064107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.01025390625,0.0,1620.0457763671875,1895.4371337890625,0.0,3798.81787109375,0.920632541179657,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.380244106054306,0.3423914909362793,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077372550964,0.3457249999046325,0.3277892470359802,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850385189056396,0.3641893267631531,0.2551509141921997,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004978537559509,0.2824869453907013,0.2683648765087127,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060657501221,0.2111611366271972,0.9548230171203612,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503237724304,1.0,1.0,0.0,1.0,-2.5793466567993164,2.579341411590576,5.343896646081703e-06,1.9896689653396609,0.8693621158599854,0.8693621158599854,0.0,79.79983520507812,85.0,39349.92578125,0.0,1330.7498779296875,1.0,279.4423217773437,282.02899169921875,291.7364196777344,294.2667236328125,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246697425842284,1.0,0.0,0.0,3.628432035446167,3.6284563541412354,8.784788292359735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.9033203125,0.0,1525.8739013671875,1895.4371337890625,0.0,3632.189697265625,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.380244106054306,0.3423914909362793,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077372550964,0.3457249999046325,0.3277892470359802,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850385189056396,0.3641893267631531,0.2551509141921997,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004978537559509,0.2824869453907013,0.2683648765087127,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060657501221,0.2111611366271972,0.9548230171203612,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503237724304,1.0,1.0,0.0,1.0,-2.5793466567993164,2.579341411590576,5.343896646081703e-06,1.9896689653396609,0.8693621158599854,0.8693621158599854,0.0,79.79983520507812,85.0,39349.92578125,0.0,1330.7498779296875,1.0,279.4423217773437,282.02899169921875,291.7364196777344,294.2667236328125,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246697425842284,1.0,0.0,0.0,3.628432035446167,3.6284563541412354,8.784788292359735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.9033203125,0.0,1525.8739013671875,1895.4371337890625,0.0,3632.189697265625,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804636597633362,0.3424099385738373,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470300734043121,0.3288634717464447,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784166812896729,0.3643700182437897,0.255141943693161,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940641283988953,0.2832517027854919,0.2689495384693146,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134798407554626,0.2111679017543792,0.9542552828788756,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687494337558746,1.0,1.0,0.0,1.0,-2.580657720565796,2.580652236938477,5.348878858058015e-06,1.990455150604248,0.8552699685096741,0.8552699685096741,0.0,81.52621459960938,103.0,38050.24609375,0.0,1340.0252685546875,1.0,279.7412414550781,282.2979431152344,291.7081604003906,294.1361694335937,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045671820640564,1.0,0.0,0.0,3.548483371734619,3.548506736755371,8.401925697398838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9794921875,0.0,1438.5040283203125,1895.4371337890625,0.0,3446.118896484375,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804636597633362,0.3424099385738373,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470300734043121,0.3288634717464447,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784166812896729,0.3643700182437897,0.255141943693161,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940641283988953,0.2832517027854919,0.2689495384693146,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134798407554626,0.2111679017543792,0.9542552828788756,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687494337558746,1.0,1.0,0.0,1.0,-2.580657720565796,2.580652236938477,5.348878858058015e-06,1.990455150604248,0.8552699685096741,0.8552699685096741,0.0,81.52621459960938,103.0,38050.24609375,0.0,1340.0252685546875,1.0,279.7412414550781,282.2979431152344,291.7081604003906,294.1361694335937,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045671820640564,1.0,0.0,0.0,3.548483371734619,3.548506736755371,8.401925697398838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9794921875,0.0,1438.5040283203125,1895.4371337890625,0.0,3446.118896484375,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811894655227661,0.3432440161705017,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488606512546539,0.3307715058326721,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651837706565857,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692059516906738,0.284560352563858,0.2703580856323242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742360115051,0.2116956263780594,0.95747572183609,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162630558014,1.0,1.0,0.0,1.0,-2.590329885482788,2.5903244018554688,5.388811132434057e-06,1.9977977275848389,0.8442959189414978,0.8442959189414978,0.0,89.08647155761719,121.0,36873.6171875,0.0,1385.8504638671875,1.0,280.0404968261719,282.5693054199219,291.702880859375,294.0521850585937,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872618079185486,1.0,0.0,0.0,3.476826906204224,3.4768495559692383,8.066022587627231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.87451171875,0.0,1362.3177490234375,1895.4371337890625,0.0,3284.59130859375,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651138186454772,0.3811894655227661,0.3432440161705017,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488606512546539,0.3307715058326721,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651837706565857,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692059516906738,0.284560352563858,0.2703580856323242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742360115051,0.2116956263780594,0.95747572183609,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162630558014,1.0,1.0,0.0,1.0,-2.590329885482788,2.5903244018554688,5.388811132434057e-06,1.9977977275848389,0.8442959189414978,0.8442959189414978,0.0,89.08647155761719,121.0,36873.6171875,0.0,1385.8504638671875,1.0,280.0404968261719,282.5693054199219,291.702880859375,294.0521850585937,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872618079185486,1.0,0.0,0.0,3.476826906204224,3.4768495559692383,8.066022587627231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.87451171875,0.0,1362.3177490234375,1895.4371337890625,0.0,3284.59130859375,0.8681452870368958,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409382820128,0.3821445405483246,0.3444607257843017,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559631347656,0.3331194519996643,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139682769777,0.3663309216499328,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735824584961,0.2861610054969787,0.2722385227680206,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496356964111,0.2125115245580673,0.9628936648368835,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357310295105,1.0,1.0,0.0,1.0,-2.60465931892395,2.60465407371521,5.448450792755466e-06,2.008777379989624,0.8363144993782043,0.8363144993782043,0.0,100.49756622314452,139.0,35865.7578125,0.0,1455.2872314453125,1.0,280.33984375,282.84246826171875,291.699462890625,293.9854736328125,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729720115661621,1.0,0.0,0.0,3.416616916656494,3.4166388511657715,7.789074629727111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.55322265625,0.0,1299.702392578125,1895.4371337890625,0.0,3150.68798828125,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281409382820128,0.3821445405483246,0.3444607257843017,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559631347656,0.3331194519996643,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139682769777,0.3663309216499328,0.2568905353546142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735824584961,0.2861610054969787,0.2722385227680206,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496356964111,0.2125115245580673,0.9628936648368835,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357310295105,1.0,1.0,0.0,1.0,-2.60465931892395,2.60465407371521,5.448450792755466e-06,2.008777379989624,0.8363144993782043,0.8363144993782043,0.0,100.49756622314452,139.0,35865.7578125,0.0,1455.2872314453125,1.0,280.33984375,282.84246826171875,291.699462890625,293.9854736328125,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729720115661621,1.0,0.0,0.0,3.416616916656494,3.4166388511657715,7.789074629727111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.55322265625,0.0,1299.702392578125,1895.4371337890625,0.0,3150.68798828125,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094069600105286,0.3826512098312378,0.3451161682605743,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835334181785583,0.3520480692386627,0.3343707919120788,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962605595588684,0.3669614195823669,0.2574876248836517,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273977041244507,0.2870113551616668,0.2732661366462707,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504501938819885,0.2129743993282318,0.9660554528236388,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916637241840362,1.0,1.0,0.0,1.0,-2.612700939178467,2.6126954555511475,5.482098003994906e-06,2.014955759048462,0.8338961005210876,0.8338961005210876,0.0,107.26760864257812,139.0,35010.0703125,0.0,1496.211181640625,1.0,280.5916442871094,283.0355529785156,291.670654296875,293.8583068847656,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643486499786377,1.0,0.0,0.0,3.391164541244507,3.391186475753784,7.673456821066793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.5087890625,0.0,1273.4422607421875,1895.4371337890625,0.0,3069.79541015625,0.8488755822181702,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.893580436706543,0.383244901895523,0.3459110558032989,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691256046295166,0.3532077968120575,0.3357311189174652,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810667991638184,0.3676751255989074,0.258181631565094,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149147033691406,0.2879241704940796,0.2743925452232361,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389493584632874,0.2134957015514373,0.9696335792541504,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978705644607544,1.0,1.0,0.0,1.0,-2.621776580810547,2.6217710971832275,5.520197191799525e-06,2.0219295024871826,0.8312243819236755,0.8312243819236755,0.0,114.48345184326172,157.0,34891.390625,0.0,1540.79296875,1.0,280.6393737792969,283.1080627441406,291.6895446777344,293.9172058105469,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606431484222412,1.0,0.0,0.0,3.369812726974488,3.3698341846466064,7.577131100333645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4853515625,0.0,1251.605224609375,1895.4371337890625,0.0,3035.036865234375,0.8439826965332031,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656323552131653,0.3844679594039917,0.3475377857685089,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628873348236,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905723452568054,0.2897939383983612,0.2767220139503479,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184795141220093,0.2145909965038299,0.9772287011146544,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107660293579,1.0,1.0,0.0,1.0,-2.640742778778076,2.640737295150757,5.600278200290632e-06,2.0365195274353027,0.8289056420326233,0.8289056420326233,0.0,130.157470703125,160.0,33944.7109375,0.0,1637.6002197265625,1.0,280.93878173828125,283.36407470703125,291.6732177734375,293.8442077636719,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491687178611755,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432276447616459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.17041015625,0.0,1218.1390380859375,1895.4371337890625,0.0,2927.4853515625,0.8365320563316345,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656323552131653,0.3844679594039917,0.3475377857685089,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628873348236,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905723452568054,0.2897939383983612,0.2767220139503479,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184795141220093,0.2145909965038299,0.9772287011146544,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107660293579,1.0,1.0,0.0,1.0,-2.640742778778076,2.640737295150757,5.600278200290632e-06,2.0365195274353027,0.8289056420326233,0.8289056420326233,0.0,130.157470703125,160.0,33944.7109375,0.0,1637.6002197265625,1.0,280.93878173828125,283.36407470703125,291.6732177734375,293.8442077636719,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491687178611755,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432276447616459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.17041015625,0.0,1218.1390380859375,1895.4371337890625,0.0,2927.4853515625,0.8365320563316345,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636355400085,0.3858053386211395,0.3490808606147766,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493596076965,0.3707923889160156,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774710059165955,0.291755348443985,0.2789440453052521,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813310623169,0.9843307733535768,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201074481010437,1.0,1.0,0.0,1.0,-2.6587073802948,2.6587016582489014,5.676720320479944e-06,2.05036735534668,0.8292243480682373,0.8292243480682373,0.0,140.9232940673828,148.0,33010.1796875,0.0,1712.0406494140625,1.0,281.2384948730469,283.6095886230469,291.6522216796875,293.76690673828125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378899693489075,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353777391472249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.84423828125,0.0,1198.905517578125,1895.4371337890625,0.0,2822.0078125,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508636355400085,0.3858053386211395,0.3490808606147766,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493596076965,0.3707923889160156,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774710059165955,0.291755348443985,0.2789440453052521,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813310623169,0.9843307733535768,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201074481010437,1.0,1.0,0.0,1.0,-2.6587073802948,2.6587016582489014,5.676720320479944e-06,2.05036735534668,0.8292243480682373,0.8292243480682373,0.0,140.9232940673828,148.0,33010.1796875,0.0,1712.0406494140625,1.0,281.2384948730469,283.6095886230469,291.6522216796875,293.76690673828125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378899693489075,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353777391472249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.84423828125,0.0,1198.905517578125,1895.4371337890625,0.0,2822.0078125,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506674766540527,0.3873515725135803,0.3504370450973511,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840314507484436,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781291007995605,0.2938702404499054,0.2809261977672577,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171247899532318,0.9902992844581604,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250124931335,1.0,1.0,0.0,1.0,-2.67435884475708,2.6743531227111816,5.743721885664854e-06,2.062422513961792,0.8322397470474243,0.8322397470474243,0.0,142.34432983398438,136.0,32206.607421875,0.0,1741.3934326171875,1.0,281.5383605957031,283.8545837402344,291.6312255859375,293.69598388671875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269699215888977,1.0,0.0,0.0,3.3168768882751465,3.3168978691101074,7.340946126532799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.40673828125,0.0,1193.55078125,1895.4371337890625,0.0,2720.257080078125,0.8313403725624084,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506674766540527,0.3873515725135803,0.3504370450973511,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840314507484436,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781291007995605,0.2938702404499054,0.2809261977672577,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171247899532318,0.9902992844581604,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250124931335,1.0,1.0,0.0,1.0,-2.67435884475708,2.6743531227111816,5.743721885664854e-06,2.062422513961792,0.8322397470474243,0.8322397470474243,0.0,142.34432983398438,136.0,32206.607421875,0.0,1741.3934326171875,1.0,281.5383605957031,283.8545837402344,291.6312255859375,293.69598388671875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269699215888977,1.0,0.0,0.0,3.3168768882751465,3.3168978691101074,7.340946126532799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.40673828125,0.0,1193.55078125,1895.4371337890625,0.0,2720.257080078125,0.8313403725624084,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068387031555,0.3891187608242035,0.3517816662788391,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487152457237244,0.3747217655181885,0.2635522782802582,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303392410278,0.2961643040180206,0.2828497886657715,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.2186531573534011,0.9960076212882996,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807821273804,1.0,1.0,0.0,1.0,-2.689542293548584,2.689536571502685,5.809020422020694e-06,2.0740811824798584,0.8377677798271179,0.8377677798271179,0.0,137.97357177734375,124.0,31405.22265625,0.0,1743.7978515625,1.0,281.8384094238281,284.0898132324219,291.6091613769531,293.6258239746094,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165968656539917,1.0,0.0,0.0,3.3281493186950684,3.3281705379486084,7.39092740786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.49267578125,0.0,1201.5386962890625,1895.4371337890625,0.0,2624.071044921875,0.8335093259811401,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068387031555,0.3891187608242035,0.3517816662788391,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487152457237244,0.3747217655181885,0.2635522782802582,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303392410278,0.2961643040180206,0.2828497886657715,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912383079529,0.2186531573534011,0.9960076212882996,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807821273804,1.0,1.0,0.0,1.0,-2.689542293548584,2.689536571502685,5.809020422020694e-06,2.0740811824798584,0.8377677798271179,0.8377677798271179,0.0,137.97357177734375,124.0,31405.22265625,0.0,1743.7978515625,1.0,281.8384094238281,284.0898132324219,291.6091613769531,293.6258239746094,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165968656539917,1.0,0.0,0.0,3.3281493186950684,3.3281705379486084,7.39092740786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.49267578125,0.0,1201.5386962890625,1895.4371337890625,0.0,2624.071044921875,0.8335093259811401,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.865690290927887,0.3900435864925384,0.3524223268032074,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470751643180847,0.3648902177810669,0.3472273349761963,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552168607711792,0.3758129775524139,0.2641707062721252,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936930060386658,0.2973559498786926,0.2837937176227569,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249931335449,0.2194681763648986,0.9988228678703308,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199663043022156,1.0,1.0,0.0,1.0,-2.6969869136810303,2.6969809532165527,5.841171059728367e-06,2.079797506332397,0.8419371247291565,0.8419371247291565,0.0,134.484619140625,124.0,30681.90625,0.0,1738.7833251953125,1.0,282.0892639160156,284.26385498046875,291.5712585449219,293.4981384277344,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091016411781311,1.0,0.0,0.0,3.3385488986968994,3.3385698795318604,7.437188287440222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.65478515625,0.0,1210.0029296875,1895.4371337890625,0.0,2554.9228515625,0.8356877565383911,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740560412406921,0.3910704553127289,0.3531714081764221,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553577065467834,0.3664129674434662,0.3484754562377929,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634504675865173,0.376996636390686,0.2648563981056213,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019210696220398,0.2986185252666473,0.2847967147827148,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269879579544067,0.2203496694564819,1.0018651485443115,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181967616081238,1.0,1.0,0.0,1.0,-2.7050716876983643,2.7050657272338867,5.876175691810204e-06,2.085999727249145,0.8457670211791992,0.8457670211791992,0.0,130.30178833007812,112.0,30622.888671875,0.0,1731.4794921875,1.0,282.13873291015625,284.3181457519531,291.58428955078125,293.5534973144531,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063645362854004,1.0,0.0,0.0,3.352689743041992,3.352710962295532,7.500324272768921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.91015625,0.0,1222.266845703125,1895.4371337890625,0.0,2529.75537109375,0.8386380672454834,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956591486930847,0.3933809995651245,0.354754626750946,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.876815676689148,0.3696592152118683,0.3510453402996063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884824275970459,0.3795992732048034,0.2662976086139679,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.821621835231781,0.3013245165348053,0.2868698239326477,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437296509742737,0.222280740737915,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992015838623,2.721986055374145,5.9497701840882655e-06,2.0989785194396973,0.8568524122238159,0.8568524122238159,0.0,120.61438751220705,100.0,30048.51953125,0.0,1711.685546875,1.0,282.43896484375,284.5538330078125,291.56231689453125,293.49365234375,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968483567237854,1.0,0.0,0.0,3.390793561935425,3.390814781188965,7.671777098039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.578125,0.0,1256.2821044921875,1895.4371337890625,0.0,2442.64599609375,0.8467825651168823,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956591486930847,0.3933809995651245,0.354754626750946,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.876815676689148,0.3696592152118683,0.3510453402996063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884824275970459,0.3795992732048034,0.2662976086139679,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.821621835231781,0.3013245165348053,0.2868698239326477,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437296509742737,0.222280740737915,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992015838623,2.721986055374145,5.9497701840882655e-06,2.0989785194396973,0.8568524122238159,0.8568524122238159,0.0,120.61438751220705,100.0,30048.51953125,0.0,1711.685546875,1.0,282.43896484375,284.5538330078125,291.56231689453125,293.49365234375,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968483567237854,1.0,0.0,0.0,3.390793561935425,3.390814781188965,7.671777098039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.578125,0.0,1256.2821044921875,1895.4371337890625,0.0,2442.64599609375,0.8467825651168823,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268605709075928,0.3959965705871582,0.3565916121006012,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145618677139282,0.3824977278709411,0.2679234445095062,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042659759521484,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.2244357764720916,1.0155092477798462,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341137886047,1.0,1.0,0.0,1.0,-2.740894556045532,2.740888357162476,6.032573310221778e-06,2.1134986877441406,0.8707223534584045,0.8707223534584045,0.0,109.71194458007812,88.0,29487.75,0.0,1688.8516845703125,1.0,282.7394714355469,284.78472900390625,291.5408020019531,293.4382629394531,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885892391204834,1.0,0.0,0.0,3.4413487911224365,3.441370725631714,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.783203125,0.0,1303.564208984375,1895.4371337890625,0.0,2367.58984375,0.8577463030815125,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268605709075928,0.3959965705871582,0.3565916121006012,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145618677139282,0.3824977278709411,0.2679234445095062,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042659759521484,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.2244357764720916,1.0155092477798462,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341137886047,1.0,1.0,0.0,1.0,-2.740894556045532,2.740888357162476,6.032573310221778e-06,2.1134986877441406,0.8707223534584045,0.8707223534584045,0.0,109.71194458007812,88.0,29487.75,0.0,1688.8516845703125,1.0,282.7394714355469,284.78472900390625,291.5408020019531,293.4382629394531,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885892391204834,1.0,0.0,0.0,3.4413487911224365,3.441370725631714,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.783203125,0.0,1303.564208984375,1895.4371337890625,0.0,2367.58984375,0.8577463030815125,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297940254213,0.3988415002822876,0.3586167395114898,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496614336967468,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576625227928162,0.3856293857097626,0.2696973383426666,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037675857544,0.3073976337909698,0.2915451228618622,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.799768328666687,0.226774126291275,1.0234575271606443,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041596293449402,1.0,1.0,0.0,1.0,-2.761465311050415,2.761459350585937,6.123369075794472e-06,2.129316568374634,0.8873422741889954,0.8873422741889954,0.0,98.13195037841795,91.0,28934.25,0.0,1664.92431640625,1.0,283.0400390625,285.0120849609375,291.5162353515625,293.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810192108154297,1.0,0.0,0.0,3.50268292427063,3.502705335617065,8.186437412405212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.29345703125,0.0,1363.494140625,1895.4371337890625,0.0,2299.2958984375,0.869185745716095,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687297940254213,0.3988415002822876,0.3586167395114898,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496614336967468,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576625227928162,0.3856293857097626,0.2696973383426666,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037675857544,0.3073976337909698,0.2915451228618622,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.799768328666687,0.226774126291275,1.0234575271606443,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041596293449402,1.0,1.0,0.0,1.0,-2.761465311050415,2.761459350585937,6.123369075794472e-06,2.129316568374634,0.8873422741889954,0.8873422741889954,0.0,98.13195037841795,91.0,28934.25,0.0,1664.92431640625,1.0,283.0400390625,285.0120849609375,291.5162353515625,293.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810192108154297,1.0,0.0,0.0,3.50268292427063,3.502705335617065,8.186437412405212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.29345703125,0.0,1363.494140625,1895.4371337890625,0.0,2299.2958984375,0.869185745716095,1.0,0.0,3.0,1.0,0.0
