time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278388023376,0.4010936915874481,0.3605835735797882,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802525103092193,0.3598268330097198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826027154922484,0.3883437514305115,0.2715092599391937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070447087287904,0.3102531433105469,0.2940875589847564,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214481472969055,0.2289203703403473,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036974549293518,1.0,1.0,0.0,1.0,-2.783286094665528,2.7832798957824707,6.220510840648785e-06,2.146136522293091,0.9037390351295472,0.9037390351295472,0.0,92.44268035888672,109.0,28783.822265625,0.0,1670.384521484375,1.0,283.1465759277344,285.08502197265625,291.5253295898437,293.40740966796875,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783728837966919,1.0,0.0,0.0,3.549255847930908,3.549278497695923,8.405584139836719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.10791015625,0.0,1408.4703369140625,1895.4371337890625,0.0,2323.683349609375,0.8828677535057068,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278388023376,0.4010936915874481,0.3605835735797882,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802525103092193,0.3598268330097198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826027154922484,0.3883437514305115,0.2715092599391937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070447087287904,0.3102531433105469,0.2940875589847564,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214481472969055,0.2289203703403473,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036974549293518,1.0,1.0,0.0,1.0,-2.783286094665528,2.7832798957824707,6.220510840648785e-06,2.146136522293091,0.9037390351295472,0.9037390351295472,0.0,92.44268035888672,109.0,28783.822265625,0.0,1670.384521484375,1.0,283.1465759277344,285.08502197265625,291.5253295898437,293.40740966796875,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783728837966919,1.0,0.0,0.0,3.549255847930908,3.549278497695923,8.405584139836719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.10791015625,0.0,1408.4703369140625,1895.4371337890625,0.0,2323.683349609375,0.8828677535057068,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893482327461244,0.4016718864440918,0.3613538146018982,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745045900344848,0.3815763592720032,0.3612614572048187,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.980564832687378,0.3892695009708404,0.2723135650157928,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051299691200256,0.3113685548305511,0.2953056991100311,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199480175971985,0.2297425270080566,1.0365978479385376,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062592625617981,1.0,1.0,0.0,1.0,-2.793599367141724,2.793593168258667,6.266715445235604e-06,2.1540980339050293,0.9105880856513976,0.9105880856513976,0.0,93.66183471679688,109.0,29031.828125,0.0,1691.591064453125,1.0,283.0667419433594,285.0081787109375,291.5483703613281,293.4845886230469,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791028618812561,1.0,0.0,0.0,3.590283870697021,3.5903069972991943,8.601037961852853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.115234375,0.0,1453.68212890625,1895.4371337890625,0.0,2389.70166015625,0.8905239701271057,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794610142707824,0.4018381237983703,0.3617807626724243,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.963988721370697,0.3826017677783966,0.3624761700630188,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701642394065856,0.3898489773273468,0.2729151546955108,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948764801025391,0.3122188150882721,0.2963446974754333,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113747239112854,0.230336308479309,1.0403234958648682,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098503828048706,1.0,1.0,0.0,1.0,-2.802025318145752,2.802018880844116,6.304625458142255e-06,2.160618305206299,0.9174594283103944,0.9174594283103944,0.0,97.17266082763672,127.0,29070.287109375,0.0,1721.03857421875,1.0,283.0526733398437,284.973388671875,291.5353698730469,293.4701232910156,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968099117279053,1.0,0.0,0.0,3.6230876445770255,3.6231110095977774,8.758928515817388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0849609375,0.0,1490.025146484375,1895.4371337890625,0.0,2442.295654296875,0.8979603052139282,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427005648612976,0.4006279408931732,0.3615756630897522,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265807867050172,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793981552124,0.3896959125995636,0.273441344499588,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.3129035830497741,0.2977572977542877,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884653091431,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492702484131,1.0,1.0,0.0,1.0,-2.8119187355041504,2.811912298202514,6.349352588586044e-06,2.1683053970336914,0.926497220993042,0.926497220993042,0.0,108.818359375,145.0,29699.796875,0.0,1791.900390625,1.0,282.7580871582031,284.69305419921875,291.53143310546875,293.5418701171875,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172426223754883,1.0,0.0,0.0,3.6784493923187256,3.678473472595215,9.028650538311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.08837890625,0.0,1554.04296875,1895.4371337890625,0.0,2630.043212890625,0.9106085300445556,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427005648612976,0.4006279408931732,0.3615756630897522,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265807867050172,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793981552124,0.3896959125995636,0.273441344499588,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.3129035830497741,0.2977572977542877,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884653091431,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492702484131,1.0,1.0,0.0,1.0,-2.8119187355041504,2.811912298202514,6.349352588586044e-06,2.1683053970336914,0.926497220993042,0.926497220993042,0.0,108.818359375,145.0,29699.796875,0.0,1791.900390625,1.0,282.7580871582031,284.69305419921875,291.53143310546875,293.5418701171875,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172426223754883,1.0,0.0,0.0,3.6784493923187256,3.678473472595215,9.028650538311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.08837890625,0.0,1554.04296875,1895.4371337890625,0.0,2630.043212890625,0.9106085300445556,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276357650757,0.3981101810932159,0.3601478934288025,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887658119202,0.3832895159721374,0.3647716045379638,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915484547615051,0.3883210718631744,0.2731195986270904,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069109916687,0.3125611841678619,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.229986622929573,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291304588317871,1.0,1.0,0.0,1.0,-2.812342643737793,2.8123364448547363,6.351207048282959e-06,2.168604612350464,0.9318897724151612,0.9318897724151612,0.0,124.37628173828124,163.0,30238.53125,0.0,1867.1575927734373,1.0,282.4577941894531,284.40557861328125,291.48199462890625,293.5350036621094,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329594135284424,1.0,0.0,0.0,3.720011949539185,3.720036268234253,9.233831406163516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.27392578125,0.0,1604.1341552734375,1895.4371337890625,0.0,2776.01171875,0.9201884269714355,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993276357650757,0.3981101810932159,0.3601478934288025,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887658119202,0.3832895159721374,0.3647716045379638,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915484547615051,0.3883210718631744,0.2731195986270904,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069109916687,0.3125611841678619,0.2982614040374756,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.229986622929573,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291304588317871,1.0,1.0,0.0,1.0,-2.812342643737793,2.8123364448547363,6.351207048282959e-06,2.168604612350464,0.9318897724151612,0.9318897724151612,0.0,124.37628173828124,163.0,30238.53125,0.0,1867.1575927734373,1.0,282.4577941894531,284.40557861328125,291.48199462890625,293.5350036621094,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329594135284424,1.0,0.0,0.0,3.720011949539185,3.720036268234253,9.233831406163516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.27392578125,0.0,1604.1341552734375,1895.4371337890625,0.0,2776.01171875,0.9201884269714355,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340106010437,0.394950658082962,0.3581027686595917,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.382394403219223,0.3647665381431579,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584026098251343,0.3862605690956116,0.272304892539978,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020237684249878,0.3115779757499695,0.2981652021408081,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726071834564209,0.2286831438541412,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.8065311908721924,2.8065247535705566,6.324784408207052e-06,2.1640312671661377,0.9338068962097168,0.9338068962097168,0.0,141.80160522460938,181.0,30741.521484375,0.0,1941.4285888671875,1.0,282.1575622558594,284.122314453125,291.4284973144531,293.51031494140625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436115384101868,1.0,0.0,0.0,3.748015403747559,3.748040199279785,9.373375178256538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6162109375,0.0,1639.369873046875,1895.4371337890625,0.0,2875.4755859375,0.9267223477363586,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340106010437,0.394950658082962,0.3581027686595917,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.382394403219223,0.3647665381431579,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584026098251343,0.3862605690956116,0.272304892539978,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020237684249878,0.3115779757499695,0.2981652021408081,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726071834564209,0.2286831438541412,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.8065311908721924,2.8065247535705566,6.324784408207052e-06,2.1640312671661377,0.9338068962097168,0.9338068962097168,0.0,141.80160522460938,181.0,30741.521484375,0.0,1941.4285888671875,1.0,282.1575622558594,284.122314453125,291.4284973144531,293.51031494140625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436115384101868,1.0,0.0,0.0,3.748015403747559,3.748040199279785,9.373375178256538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6162109375,0.0,1639.369873046875,1895.4371337890625,0.0,2875.4755859375,0.9267223477363586,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373753428459167,0.3916282951831817,0.3558553457260132,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180005073547,0.3811841905117035,0.364419013261795,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321281671524048,0.3839272260665893,0.2712602317333221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373255729675,0.3102828562259674,0.2977361381053924,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974792480469,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316312789917,2.7973101139068604,6.283014954533428e-06,2.156785488128662,0.9329164028167723,0.9329164028167723,0.0,159.9587860107422,169.0,31397.25,0.0,2013.3717041015625,1.0,281.8573913574219,283.8553161621094,291.3888854980469,293.5050964355469,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522592186927795,1.0,0.0,0.0,3.7636878490448,3.7637128829956055,9.451928804082854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.93701171875,0.0,1660.2930908203125,1895.4371337890625,0.0,2956.435791015625,0.9304629564285278,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373753428459167,0.3916282951831817,0.3558553457260132,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180005073547,0.3811841905117035,0.364419013261795,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321281671524048,0.3839272260665893,0.2712602317333221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373255729675,0.3102828562259674,0.2977361381053924,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974792480469,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316312789917,2.7973101139068604,6.283014954533428e-06,2.156785488128662,0.9329164028167723,0.9329164028167723,0.0,159.9587860107422,169.0,31397.25,0.0,2013.3717041015625,1.0,281.8573913574219,283.8553161621094,291.3888854980469,293.5050964355469,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522592186927795,1.0,0.0,0.0,3.7636878490448,3.7637128829956055,9.451928804082854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.93701171875,0.0,1660.2930908203125,1895.4371337890625,0.0,2956.435791015625,0.9304629564285278,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310521245002747,0.3899397552013397,0.3545717000961303,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245193958282471,0.380512535572052,0.3640166819095611,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261584043502808,0.3827101588249206,0.2705846428871155,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705387473106384,0.3095699548721313,0.2972874641418457,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973544955253601,0.2261333912611007,1.037639856338501,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.551088273525238,1.0,1.0,0.0,1.0,-2.7903501987457275,2.790343999862671,6.251704689930193e-06,2.151388645172119,0.9307087659835817,0.9307087659835817,0.0,164.2742462158203,169.0,32059.359375,0.0,2022.655029296875,1.0,281.5982666015625,283.65191650390625,291.4006042480469,293.6059875488281,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591631650924683,1.0,0.0,0.0,3.767170429229736,3.767195701599121,9.469430324315908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.28564453125,0.0,1665.7479248046875,1895.4371337890625,0.0,3021.156982421875,0.9313282370567322,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276649713516235,0.388190746307373,0.3530594706535339,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218071460723877,0.379773736000061,0.3633971512317657,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230862617492676,0.381432831287384,0.2697455585002899,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676859498023987,0.3087988793849945,0.2966388463973999,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942369341850281,0.2251830548048019,1.0337764024734497,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508498549461365,1.0,1.0,0.0,1.0,-2.7813591957092285,2.781352996826172,6.211318577697966e-06,2.144381046295166,0.928936779499054,0.928936779499054,0.0,165.96058654785156,157.0,31973.236328125,0.0,2016.1405029296875,1.0,281.5572204589844,283.5896301269531,291.3568420410156,293.5077514648437,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607373237609863,1.0,0.0,0.0,3.7673356533050537,3.76736092567444,9.470260806665464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.8251953125,0.0,1667.103515625,1895.4371337890625,0.0,3035.920166015625,0.931494951248169,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455199241638,0.3847103118896484,0.3499241471290588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218609094619751,0.378262847661972,0.3619596660137176,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788802623748779,0.2679535746574402,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674596309661865,0.3072336912155151,0.2951433062553406,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232690900564193,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908284187317,1.0,1.0,0.0,1.0,-2.7614681720733643,2.7614622116088867,6.122397735452978e-06,2.1288599967956543,0.9219896197319032,0.9219896197319032,0.0,164.26768493652344,145.0,32594.505859375,0.0,1976.2855224609373,1.0,281.2573547363281,283.3335266113281,291.326416015625,293.5136413574219,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690963983535767,1.0,0.0,0.0,3.758896589279175,3.75892186164856,9.427880058865412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.34130859375,0.0,1659.6734619140625,1895.4371337890625,0.0,3114.333984375,0.9298131465911864,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455199241638,0.3847103118896484,0.3499241471290588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218609094619751,0.378262847661972,0.3619596660137176,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788802623748779,0.2679535746574402,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674596309661865,0.3072336912155151,0.2951433062553406,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232690900564193,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908284187317,1.0,1.0,0.0,1.0,-2.7614681720733643,2.7614622116088867,6.122397735452978e-06,2.1288599967956543,0.9219896197319032,0.9219896197319032,0.0,164.26768493652344,145.0,32594.505859375,0.0,1976.2855224609373,1.0,281.2573547363281,283.3335266113281,291.326416015625,293.5136413574219,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690963983535767,1.0,0.0,0.0,3.758896589279175,3.75892186164856,9.427880058865412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.34130859375,0.0,1659.6734619140625,1895.4371337890625,0.0,3114.333984375,0.9298131465911864,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.828140914440155,0.3826634287834167,0.3480491638183594,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782950401306,0.3773532211780548,0.361039400100708,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244687914848328,0.3773726224899292,0.2668606340885162,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697106599807739,0.3063010573387146,0.2941907346248626,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948238611221313,0.2221444547176361,1.0196399688720703,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434819459915161,1.0,1.0,0.0,1.0,-2.749109029769897,2.74910306930542,6.067471076676156e-06,2.119216203689575,0.9159790873527528,0.9159790873527528,0.0,161.11573791503906,145.0,33326.7421875,0.0,1941.92724609375,1.0,280.9850769042969,283.1239624023437,291.335693359375,293.60357666015625,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767747282981873,1.0,0.0,0.0,3.74821662902832,3.748241662979126,9.374382443638752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.5439453125,0.0,1648.7923583984375,1895.4371337890625,0.0,3186.34765625,0.9275302886962892,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299592733383179,0.3812181651592254,0.3466215431690216,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266199231147766,0.3766987919807434,0.3603020012378692,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265262246131897,0.3763013184070587,0.2660206854343414,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719495296478271,0.3056334555149078,0.2934442460536957,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965880393981934,0.2213459759950637,1.0155291557312012,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404792428016663,1.0,1.0,0.0,1.0,-2.7396605014801025,2.739654541015625,6.02564387008897e-06,2.111842632293701,0.9121611714363098,0.9121611714363098,0.0,158.31019592285156,133.0,33226.8984375,0.0,1913.99951171875,1.0,280.95733642578125,283.0852355957031,291.298095703125,293.523681640625,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877740204334259,1.0,0.0,0.0,3.7380337715148926,3.738058805465698,9.323516110271156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0126953125,0.0,1637.843994140625,1895.4371337890625,0.0,3195.399169921875,0.9253544211387634,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367142081260681,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756084918976,0.358495146036148,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.373677909374237,0.2639891505241394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039937317371368,0.2916144430637359,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338644981384,0.2194160521030426,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.532158613204956,1.0,1.0,0.0,1.0,-2.716681480407715,2.7166757583618164,5.9245408010610845e-06,2.0939176082611084,0.8994746208190918,0.8994746208190918,0.0,149.92872619628906,121.0,33809.92578125,0.0,1839.5926513671875,1.0,280.6576538085937,282.84259033203125,291.2683410644531,293.5303649902344,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862694501876831,1.0,0.0,0.0,3.70381212234497,3.703836917877197,9.153584983323526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.994140625,0.0,1601.0733642578125,1895.4371337890625,0.0,3275.302978515625,0.917929708957672,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367142081260681,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756084918976,0.358495146036148,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.373677909374237,0.2639891505241394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039937317371368,0.2916144430637359,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338644981384,0.2194160521030426,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.532158613204956,1.0,1.0,0.0,1.0,-2.716681480407715,2.7166757583618164,5.9245408010610845e-06,2.0939176082611084,0.8994746208190918,0.8994746208190918,0.0,149.92872619628906,121.0,33809.92578125,0.0,1839.5926513671875,1.0,280.6576538085937,282.84259033203125,291.2683410644531,293.5303649902344,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862694501876831,1.0,0.0,0.0,3.70381212234497,3.703836917877197,9.153584983323526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.994140625,0.0,1601.0733642578125,1895.4371337890625,0.0,3275.302978515625,0.917929708957672,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145328521729,0.3741339445114136,0.3397008180618286,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733973205089569,0.3565818667411804,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710109889507293,0.2618873715400696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.3023161888122558,0.2896950542926788,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824357509613,0.2174798548221588,0.99518084526062,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929478645324707,2.692941904067993,5.821031663799658e-06,2.075412034988404,0.884002149105072,0.884002149105072,0.0,140.17401123046875,109.0,34343.578125,0.0,1758.9139404296875,1.0,280.35797119140625,282.606689453125,291.2375793457031,293.532958984375,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942994475364685,1.0,0.0,0.0,3.654846429824829,3.6548707485198975,8.913156648304721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.68701171875,0.0,1548.6507568359375,1895.4371337890625,0.0,3350.391357421875,0.9072556495666504,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145328521729,0.3741339445114136,0.3397008180618286,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733973205089569,0.3565818667411804,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710109889507293,0.2618873715400696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.3023161888122558,0.2896950542926788,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824357509613,0.2174798548221588,0.99518084526062,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929478645324707,2.692941904067993,5.821031663799658e-06,2.075412034988404,0.884002149105072,0.884002149105072,0.0,140.17401123046875,109.0,34343.578125,0.0,1758.9139404296875,1.0,280.35797119140625,282.606689453125,291.2375793457031,293.532958984375,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942994475364685,1.0,0.0,0.0,3.654846429824829,3.6548707485198975,8.913156648304721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.68701171875,0.0,1548.6507568359375,1895.4371337890625,0.0,3350.391357421875,0.9072556495666504,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525335788726807,0.3729782998561859,0.3381426930427551,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722125053406,0.3729771375656128,0.3557436466217041,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745198249817,0.3701634407043457,0.2609445452690124,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970690131187439,0.3018239736557007,0.2888305485248565,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171876430511475,0.2167795002460479,0.9903648495674132,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178563594818115,1.0,1.0,0.0,1.0,-2.68210244178772,2.6820967197418213,5.773877091996837e-06,2.066879272460937,0.87905353307724,0.87905353307724,0.0,134.79794311523438,109.0,33265.16796875,0.0,1718.2899169921875,1.0,280.60113525390625,282.7738342285156,291.1303100585937,293.268310546875,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826999664306641,1.0,0.0,0.0,3.628620862960816,3.6286449432373047,8.785701766100829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.90771484375,0.0,1519.630126953125,1895.4371337890625,0.0,3241.8779296875,0.9014819860458374,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613216280937195,0.3724358379840851,0.3372250199317932,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615383505821228,0.3730381727218628,0.3553846776485443,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592790365219116,0.3698436021804809,0.2604038417339325,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059737682342529,0.3017407953739166,0.2883622050285339,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241488099098206,0.2164196968078613,0.9870122075080872,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130195021629333,1.0,1.0,0.0,1.0,-2.6753201484680176,2.675314426422119,5.744387635786552e-06,2.0614962577819824,0.8737888336181641,0.8737888336181641,0.0,128.7965087890625,97.0,32981.96484375,0.0,1681.0059814453125,1.0,280.64215087890625,282.8260498046875,291.1029052734375,293.24578857421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733552694320679,1.0,0.0,0.0,3.60377049446106,3.6037943363189697,8.665777500027616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.435546875,0.0,1492.2955322265625,1895.4371337890625,0.0,3154.282470703125,0.8959072232246399,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851986527442932,0.3722849488258362,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863588571548462,0.3740293979644775,0.355553925037384,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537697792053,0.3701013028621673,0.2600144445896148,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786804199219,0.3023360967636108,0.2881915271282196,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577904701233,0.2163892239332199,0.9835005402565002,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572830200196,2.669567108154297,5.719325145037146e-06,2.056870698928833,0.866354763507843,0.866354763507843,0.0,115.99435424804688,85.0,31718.166015625,0.0,1614.43896484375,1.0,280.941162109375,283.0677185058594,291.0555725097656,293.0967102050781,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849077582359314,1.0,0.0,0.0,3.558155059814453,3.558178424835205,8.447788104604115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.5126953125,0.0,1442.1214599609375,1895.4371337890625,0.0,2926.632080078125,0.8856624364852905,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851986527442932,0.3722849488258362,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863588571548462,0.3740293979644775,0.355553925037384,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537697792053,0.3701013028621673,0.2600144445896148,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786804199219,0.3023360967636108,0.2881915271282196,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577904701233,0.2163892239332199,0.9835005402565002,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572830200196,2.669567108154297,5.719325145037146e-06,2.056870698928833,0.866354763507843,0.866354763507843,0.0,115.99435424804688,85.0,31718.166015625,0.0,1614.43896484375,1.0,280.941162109375,283.0677185058594,291.0555725097656,293.0967102050781,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849077582359314,1.0,0.0,0.0,3.558155059814453,3.558178424835205,8.447788104604115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.5126953125,0.0,1442.1214599609375,1895.4371337890625,0.0,2926.632080078125,0.8856624364852905,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189779758453368,0.3728290796279907,0.3362143039703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385747909546,0.3757528066635132,0.3565060496330261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172229170799256,0.3710803091526031,0.2602037191390991,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.303588330745697,0.2887164950370788,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682151198387146,0.2169883698225021,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924051761627,1.0,1.0,0.0,1.0,-2.670917510986328,2.6709117889404297,5.724894890590804e-06,2.057813167572021,0.8615200519561768,0.8615200519561768,0.0,102.85858917236328,73.0,30539.587890625,0.0,1556.5457763671875,1.0,281.2407531738281,283.3096923828125,291.0406188964844,293.0025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276601433753967,1.0,0.0,0.0,3.521018743515014,3.5210416316986084,8.272370450868038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.185546875,0.0,1401.351806640625,1895.4371337890625,0.0,2726.6748046875,0.877245306968689,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189779758453368,0.3728290796279907,0.3362143039703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385747909546,0.3757528066635132,0.3565060496330261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172229170799256,0.3710803091526031,0.2602037191390991,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.303588330745697,0.2887164950370788,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682151198387146,0.2169883698225021,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924051761627,1.0,1.0,0.0,1.0,-2.670917510986328,2.6709117889404297,5.724894890590804e-06,2.057813167572021,0.8615200519561768,0.8615200519561768,0.0,102.85858917236328,73.0,30539.587890625,0.0,1556.5457763671875,1.0,281.2407531738281,283.3096923828125,291.0406188964844,293.0025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276601433753967,1.0,0.0,0.0,3.521018743515014,3.5210416316986084,8.272370450868038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.185546875,0.0,1401.351806640625,1895.4371337890625,0.0,2726.6748046875,0.877245306968689,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668315649032592,0.3737802505493164,0.3364809453487396,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.97005033493042,0.3779242038726806,0.3579265177249908,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656176567077636,0.3724905848503113,0.2607268691062927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052454590797424,0.2896653115749359,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050260543823242,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486799955368042,1.0,1.0,0.0,1.0,-2.6765856742858887,2.6765799522399902,5.749149750045035e-06,2.0621469020843506,0.8592727184295654,0.8592727184295654,0.0,89.78634643554688,91.0,29474.453125,-0.0,1504.8536376953125,1.0,281.5404357910156,283.551025390625,291.0296630859375,292.9237976074219,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092902302742004,1.0,0.0,0.0,3.494373083114624,3.4943957328796387,8.147640073730145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.50439453125,0.0,1371.74951171875,1895.4371337890625,0.0,2556.65869140625,0.8711193203926086,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668315649032592,0.3737802505493164,0.3364809453487396,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.97005033493042,0.3779242038726806,0.3579265177249908,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656176567077636,0.3724905848503113,0.2607268691062927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052454590797424,0.2896653115749359,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050260543823242,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486799955368042,1.0,1.0,0.0,1.0,-2.6765856742858887,2.6765799522399902,5.749149750045035e-06,2.0621469020843506,0.8592727184295654,0.8592727184295654,0.0,89.78634643554688,91.0,29474.453125,-0.0,1504.8536376953125,1.0,281.5404357910156,283.551025390625,291.0296630859375,292.9237976074219,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092902302742004,1.0,0.0,0.0,3.494373083114624,3.4943957328796387,8.147640073730145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.50439453125,0.0,1371.74951171875,1895.4371337890625,0.0,2556.65869140625,0.8711193203926086,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745199680328368,0.3750321567058563,0.3374723494052887,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152077674866,0.3804219663143158,0.3601342439651489,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737569093704224,0.3742205500602722,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061091542243958,0.3071874380111694,0.2913635373115539,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122024536132812,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884879291057586,1.0,1.0,0.0,1.0,-2.689825773239136,2.6898200511932373,5.806085482618073e-06,2.07230806350708,0.859744668006897,0.859744668006897,0.0,88.45532989501953,109.0,28557.109375,-0.0,1517.14990234375,1.0,281.8402709960937,283.7976379394531,291.017822265625,292.8558044433594,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935779094696045,1.0,0.0,0.0,3.4797277450561523,3.479750156402588,8.079488225121167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.78564453125,0.0,1354.4766845703125,1895.4371337890625,0.0,2412.860595703125,0.8676249980926514,1.0,0.0,3.0,1.0,0.0
