time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745199680328368,0.3750321567058563,0.3374723494052887,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152077674866,0.3804219663143158,0.3601342439651489,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737569093704224,0.3742205500602722,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061091542243958,0.3071874380111694,0.2913635373115539,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122024536132812,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884879291057586,1.0,1.0,0.0,1.0,-2.689825773239136,2.6898200511932373,5.806085482618073e-06,2.07230806350708,0.859744668006897,0.859744668006897,0.0,88.45532989501953,109.0,28557.109375,-0.0,1517.14990234375,1.0,281.8402709960937,283.7976379394531,291.017822265625,292.8558044433594,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935779094696045,1.0,0.0,0.0,3.4797277450561523,3.479750156402588,8.079488225121167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.78564453125,0.0,1354.4766845703125,1895.4371337890625,0.0,2412.860595703125,0.8676249980926514,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667225480079652,0.3756970167160034,0.3381045162677765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.97147399187088,0.3817296028137207,0.361411452293396,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966141939163208,0.3751418590545654,0.2624979019165039,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988358974456787,0.3082046806812286,0.2923780977725982,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059213757514954,0.2198993563652038,0.9929683804512024,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915070235729217,1.0,1.0,0.0,1.0,-2.698091745376587,2.6980857849121094,5.841877737111645e-06,2.078701496124268,0.8614951372146606,0.8614951372146606,0.0,90.9888916015625,109.0,27790.66015625,-0.0,1540.352294921875,1.0,282.0938415527344,283.9828796386719,290.9826354980469,292.7286682128906,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839537858963013,1.0,0.0,0.0,3.4768729209899902,3.476895332336426,8.066236318882147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.82080078125,0.0,1350.286865234375,1895.4371337890625,0.0,2325.710693359375,0.8668946027755737,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542919397354126,0.3764475584030151,0.3389164209365845,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.959917426109314,0.3831161558628082,0.3628507256507873,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538951516151428,0.3761469423770904,0.2632983028888702,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.887889564037323,0.3092852234840393,0.2935323417186737,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961004972457886,0.2206087261438369,0.9967949986457824,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955988228321075,1.0,1.0,0.0,1.0,-2.707742691040039,2.707736730575561,5.883811354578938e-06,2.0861685276031494,0.8628457188606262,0.8628457188606262,0.0,94.88443756103516,127.0,27702.896484375,-0.0,1571.9412841796875,1.0,282.1402587890625,284.0404052734375,291.001953125,292.78887939453125,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798466086387634,1.0,0.0,0.0,3.477668523788452,3.477690935134888,8.069928298937157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.05224609375,0.0,1349.9954833984375,1895.4371337890625,0.0,2288.763427734375,0.8669107556343079,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206305146217346,0.3780928254127502,0.3407036066055298,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860307037830353,0.3659318685531616,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207011461257936,0.3783013820648193,0.265044242143631,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.3115529417991638,0.2960224449634552,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717382907867432,0.2220919728279113,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060264468193054,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975764452159638e-06,2.102461576461792,0.8689199090003967,0.8689199090003967,0.0,105.8931884765625,145.0,27012.314453125,-0.0,1653.2535400390625,1.0,282.440185546875,284.2869567871094,290.9837646484375,292.7265930175781,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674522995948792,1.0,0.0,0.0,3.4887657165527344,3.48878812789917,8.121511996250774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.10595703125,0.0,1358.7823486328125,1895.4371337890625,0.0,2178.248046875,0.8691084980964661,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206305146217346,0.3780928254127502,0.3407036066055298,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860307037830353,0.3659318685531616,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207011461257936,0.3783013820648193,0.265044242143631,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.3115529417991638,0.2960224449634552,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717382907867432,0.2220919728279113,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060264468193054,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975764452159638e-06,2.102461576461792,0.8689199090003967,0.8689199090003967,0.0,105.8931884765625,145.0,27012.314453125,-0.0,1653.2535400390625,1.0,282.440185546875,284.2869567871094,290.9837646484375,292.7265930175781,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674522995948792,1.0,0.0,0.0,3.4887657165527344,3.48878812789917,8.121511996250774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.10595703125,0.0,1358.7823486328125,1895.4371337890625,0.0,2178.248046875,0.8691084980964661,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502227306366,0.380066305398941,0.3428749442100525,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828252792358,0.3892281949520111,0.3693796098232269,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899497985839844,0.3807548880577087,0.2670720219612121,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.3140457272529602,0.2988246083259582,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485460042953491,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780755996704102,0.8780755996704102,0.0,119.67643737792967,163.0,26418.92578125,-0.0,1753.31396484375,1.0,282.7403869628906,284.53424072265625,290.9665222167969,292.6726989746094,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567739486694336,1.0,0.0,0.0,3.5133726596832275,3.513395309448242,8.236481789936079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4423828125,0.0,1381.522216796875,1895.4371337890625,0.0,2084.3369140625,0.8743144273757935,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502227306366,0.380066305398941,0.3428749442100525,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828252792358,0.3892281949520111,0.3693796098232269,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899497985839844,0.3807548880577087,0.2670720219612121,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.3140457272529602,0.2988246083259582,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485460042953491,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780755996704102,0.8780755996704102,0.0,119.67643737792967,163.0,26418.92578125,-0.0,1753.31396484375,1.0,282.7403869628906,284.53424072265625,290.9665222167969,292.6726989746094,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567739486694336,1.0,0.0,0.0,3.5133726596832275,3.513395309448242,8.236481789936079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4423828125,0.0,1381.522216796875,1895.4371337890625,0.0,2084.3369140625,0.8743144273757935,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635240197181702,0.3822961449623108,0.3453550934791565,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926566243171692,0.3731213212013244,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642862439155579,0.38344806432724,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167244791984558,0.3018762171268463,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627956390381,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459221534198e-06,2.1416127681732178,0.8901399374008179,0.8901399374008179,0.0,135.21275329589844,181.0,25839.380859375,-0.0,1867.0787353515625,1.0,283.0406494140625,284.7770690917969,290.946533203125,292.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473172545433044,1.0,0.0,0.0,3.5504934787750244,3.550516366958618,8.411447538492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.0576171875,0.0,1417.8878173828125,1895.4371337890625,0.0,2002.287109375,0.8803432583808899,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635240197181702,0.3822961449623108,0.3453550934791565,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926566243171692,0.3731213212013244,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642862439155579,0.38344806432724,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167244791984558,0.3018762171268463,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627956390381,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459221534198e-06,2.1416127681732178,0.8901399374008179,0.8901399374008179,0.0,135.21275329589844,181.0,25839.380859375,-0.0,1867.0787353515625,1.0,283.0406494140625,284.7770690917969,290.946533203125,292.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473172545433044,1.0,0.0,0.0,3.5504934787750244,3.550516366958618,8.411447538492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.0576171875,0.0,1417.8878173828125,1895.4371337890625,0.0,2002.287109375,0.8803432583808899,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177728652954,0.3839730024337768,0.3476382195949554,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957419693470001,0.3767839670181274,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023389816284,0.3857307136058807,0.2714890241622925,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191122114658355,0.3048681616783142,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.711426854133606,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.804948806762696,2.8049426078796387,6.315069185802713e-06,2.16162371635437,0.9020684361457824,0.9020684361457824,0.0,152.2043914794922,169.0,25656.759765625,-0.0,1988.6812744140625,1.0,283.1468200683594,284.8615417480469,290.96368408203125,292.6507568359375,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493895292282104,1.0,0.0,0.0,3.575063467025757,3.5750863552093506,8.528267017027247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.1201171875,0.0,1440.0758056640625,1895.4371337890625,0.0,2020.1722412109373,0.8890758752822876,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177728652954,0.3839730024337768,0.3476382195949554,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957419693470001,0.3767839670181274,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023389816284,0.3857307136058807,0.2714890241622925,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191122114658355,0.3048681616783142,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.711426854133606,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.804948806762696,2.8049426078796387,6.315069185802713e-06,2.16162371635437,0.9020684361457824,0.9020684361457824,0.0,152.2043914794922,169.0,25656.759765625,-0.0,1988.6812744140625,1.0,283.1468200683594,284.8615417480469,290.96368408203125,292.6507568359375,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493895292282104,1.0,0.0,0.0,3.575063467025757,3.5750863552093506,8.528267017027247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.1201171875,0.0,1440.0758056640625,1895.4371337890625,0.0,2020.1722412109373,0.8890758752822876,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368141651153564,0.3843125104904175,0.3482883870601654,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449662923812866,0.3969267010688782,0.3782040774822235,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.838118314743042,0.3864630460739136,0.2722397148609161,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888144850730896,0.3200001120567322,0.3059877455234527,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221704483032,0.2275350838899612,1.039031982421875,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.549359142780304,1.0,1.0,0.0,1.0,-2.813937187194824,2.813930988311768,6.355996902129846e-06,2.168729305267334,0.906706690788269,0.906706690788269,0.0,156.4199676513672,169.0,25867.951171875,-0.0,2023.4267578125,1.0,283.0666198730469,284.7893981933594,290.9922180175781,292.73126220703125,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569878101348877,1.0,0.0,0.0,3.605879545211792,3.605902910232544,8.67592405029427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.7138671875,0.0,1474.6427001953125,1895.4371337890625,0.0,2086.205078125,0.8944223523139954,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349514603614807,0.384307861328125,0.3484736382961273,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436437249183655,0.3978439271450043,0.3792382180690765,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365286588668823,0.386894166469574,0.2726760506629944,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874298095703125,0.320655345916748,0.3067638874053955,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281966209412,0.2278554588556289,1.0411587953567505,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509915947914124,1.0,1.0,0.0,1.0,-2.819421768188477,2.819415330886841,6.381049843184883e-06,2.173071384429932,0.9113690853118896,0.9113690853118896,0.0,158.2381591796875,157.0,25858.703125,-0.0,2041.10498046875,1.0,283.0526428222656,284.75836181640625,290.98223876953125,292.7185974121094,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631151080131531,1.0,0.0,0.0,3.628944158554077,3.628967523574829,8.787267233856255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.9609375,0.0,1500.40576171875,1895.4371337890625,0.0,2139.95068359375,0.8996548056602478,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829692900180816,0.34764164686203,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.398633062839508,0.3802803754806518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210623562335968,0.3074054718017578,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071857452392578,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138381958008,2.821131944656372,6.389264399331296e-06,2.174596309661865,0.9159902334213256,0.9159902334213256,0.0,157.60536193847656,145.0,26387.376953125,-0.0,2040.8616943359373,1.0,282.75811767578125,284.4834899902344,290.98443603515625,292.791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848669290542603,1.0,0.0,0.0,3.665830850601196,3.6658549308776855,8.966813425104192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.39013671875,0.0,1543.6123046875,1895.4371337890625,0.0,2333.945556640625,0.908123254776001,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829692900180816,0.34764164686203,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.398633062839508,0.3802803754806518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210623562335968,0.3074054718017578,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071857452392578,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138381958008,2.821131944656372,6.389264399331296e-06,2.174596309661865,0.9159902334213256,0.9159902334213256,0.0,157.60536193847656,145.0,26387.376953125,-0.0,2040.8616943359373,1.0,282.75811767578125,284.4834899902344,290.98443603515625,292.791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848669290542603,1.0,0.0,0.0,3.665830850601196,3.6658549308776855,8.966813425104192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.39013671875,0.0,1543.6123046875,1895.4371337890625,0.0,2333.945556640625,0.908123254776001,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208150863647,0.3805673122406006,0.3455275893211365,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984618186950683,0.3801484704017639,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852511942386627,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206090033054352,0.3069903254508972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437916755676,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121278285980225,6.348733677441487e-06,2.167742252349853,0.91697895526886,0.91697895526886,0.0,153.17237854003906,133.0,26825.5,-0.0,2004.9029541015625,1.0,282.4579772949219,284.2004699707031,290.9358215332031,292.781005859375,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013569116592407,1.0,0.0,0.0,3.68974232673645,3.689766645431519,9.084172347684216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.26904296875,0.0,1573.1717529296875,1895.4371337890625,0.0,2483.837890625,0.9137184619903564,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208150863647,0.3805673122406006,0.3455275893211365,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984618186950683,0.3801484704017639,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852511942386627,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206090033054352,0.3069903254508972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437916755676,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121278285980225,6.348733677441487e-06,2.167742252349853,0.91697895526886,0.91697895526886,0.0,153.17237854003906,133.0,26825.5,-0.0,2004.9029541015625,1.0,282.4579772949219,284.2004699707031,290.9358215332031,292.781005859375,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013569116592407,1.0,0.0,0.0,3.68974232673645,3.689766645431519,9.084172347684216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.26904296875,0.0,1573.1717529296875,1895.4371337890625,0.0,2483.837890625,0.9137184619903564,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456353545188904,0.3778108656406402,0.3428713977336883,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.397835373878479,0.3793838322162628,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834609985351562,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.3197303414344787,0.3059832751750946,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451274394989,0.2255724966526031,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539947509765625,1.0,1.0,0.0,1.0,-2.797173023223877,2.7971668243408203,6.281373316596728e-06,2.1562154293060303,0.9148932099342346,0.9148932099342346,0.0,146.11285400390625,121.0,27364.5,-0.0,1947.0987548828125,1.0,282.1578674316406,283.929443359375,290.88433837890625,292.75830078125,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123137354850769,1.0,0.0,0.0,3.700766086578369,3.7007906436920166,9.13853511974594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.041015625,0.0,1588.312744140625,1895.4371337890625,0.0,2584.516357421875,0.9164239764213562,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456353545188904,0.3778108656406402,0.3428713977336883,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.397835373878479,0.3793838322162628,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834609985351562,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.3197303414344787,0.3059832751750946,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451274394989,0.2255724966526031,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539947509765625,1.0,1.0,0.0,1.0,-2.797173023223877,2.7971668243408203,6.281373316596728e-06,2.1562154293060303,0.9148932099342346,0.9148932099342346,0.0,146.11285400390625,121.0,27364.5,-0.0,1947.0987548828125,1.0,282.1578674316406,283.929443359375,290.88433837890625,292.75830078125,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123137354850769,1.0,0.0,0.0,3.700766086578369,3.7007906436920166,9.13853511974594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.041015625,0.0,1588.312744140625,1895.4371337890625,0.0,2584.516357421875,0.9164239764213562,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558198809623718,0.3749730885028839,0.3400518894195556,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970268368721008,0.3783420622348785,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815192878246307,0.2688755393028259,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186777532100677,0.3047072887420654,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.2240938693284988,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319678783416748,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202386884979205e-06,2.142598390579224,0.909899890422821,0.909899890422821,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.2188720703125,1.0,281.8578491210937,283.6669616699219,290.8470153808594,292.7518615722656,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212241530418396,1.0,0.0,0.0,3.699291229248047,3.6993157863616943,9.131252340921492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.646484375,0.0,1589.1954345703125,1895.4371337890625,0.0,2666.9140625,0.9163220524787904,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558198809623718,0.3749730885028839,0.3400518894195556,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970268368721008,0.3783420622348785,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815192878246307,0.2688755393028259,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186777532100677,0.3047072887420654,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.2240938693284988,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319678783416748,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202386884979205e-06,2.142598390579224,0.909899890422821,0.909899890422821,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.2188720703125,1.0,281.8578491210937,283.6669616699219,290.8470153808594,292.7518615722656,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212241530418396,1.0,0.0,0.0,3.699291229248047,3.6993157863616943,9.131252340921492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.646484375,0.0,1589.1954345703125,1895.4371337890625,0.0,2666.9140625,0.9163220524787904,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623301386833191,0.3735377788543701,0.3386448323726654,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792006969451904,0.3965823054313659,0.377785325050354,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674060106277466,0.3805190622806549,0.2680785655975342,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197447061538696,0.3181155920028686,0.3040314018726349,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311519384384155,0.2233211994171142,1.0189348459243774,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275967717170715,1.0,1.0,0.0,1.0,-2.770371913909912,2.7703657150268555,6.161477358546108e-06,2.1355082988739014,0.9057149291038512,0.9057149291038512,0.0,132.357666015625,109.0,28618.654296875,-0.0,1839.75927734375,1.0,281.6000366210937,283.47100830078125,290.8603210449219,292.8506164550781,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281713128089905,1.0,0.0,0.0,3.693917989730835,3.6939423084259033,9.104744549404132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.271484375,0.0,1584.4810791015625,1895.4371337890625,0.0,2731.42919921875,0.9152092337608336,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694882988929749,0.3720439970493316,0.3371115326881408,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138759613037,0.3960759341716766,0.3771175444126129,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750371336936951,0.3794586360454559,0.2671962380409241,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266257047653198,0.3175006806850433,0.3032635450363159,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367937564849854,0.2225058525800705,1.0144081115722656,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032801628113,1.0,1.0,0.0,1.0,-2.760303735733032,2.760297536849976,6.116733857197687e-06,2.127728223800659,0.9019939303398132,0.9019939303398132,0.0,127.32984161376952,97.0,28560.63671875,-0.0,1800.59716796875,1.0,281.5579528808594,283.4140319824219,290.8180847167969,292.7572937011719,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298468589782715,1.0,0.0,0.0,3.684966564178467,3.684991121292114,9.06067214145878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0771484375,0.0,1575.521484375,1895.4371337890625,0.0,2747.020263671875,0.913348913192749,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029781341553,0.3690557777881622,0.3340910375118255,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076366424560548,0.3950234353542328,0.3757664859294891,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041759490967,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162413537502289,0.3017104268074035,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.2208599746227264,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400829792022705,2.740077018737793,6.027350991644198e-06,2.1120970249176025,0.8913124203681946,0.8913124203681946,0.0,116.73311614990234,85.0,29226.78125,-0.0,1720.4295654296875,1.0,281.258056640625,283.1714172363281,290.794189453125,292.7727966308594,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391969799995422,1.0,0.0,0.0,3.6573245525360094,3.657348871231079,8.925248380364792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.853515625,0.0,1547.1041259765625,1895.4371337890625,0.0,2834.21337890625,0.9074130654335022,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029781341553,0.3690557777881622,0.3340910375118255,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076366424560548,0.3950234353542328,0.3757664859294891,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041759490967,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162413537502289,0.3017104268074035,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.2208599746227264,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400829792022705,2.740077018737793,6.027350991644198e-06,2.1120970249176025,0.8913124203681946,0.8913124203681946,0.0,116.73311614990234,85.0,29226.78125,-0.0,1720.4295654296875,1.0,281.258056640625,283.1714172363281,290.794189453125,292.7727966308594,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391969799995422,1.0,0.0,0.0,3.6573245525360094,3.657348871231079,8.925248380364792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.853515625,0.0,1547.1041259765625,1895.4371337890625,0.0,2834.21337890625,0.9074130654335022,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145161509513856,0.3678397536277771,0.3320449590682983,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397278428077698,0.395270973443985,0.3751209378242492,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.376664251089096,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717785358429,0.300736665725708,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720859050750732,0.2200470119714737,0.9981399178504944,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257235050201416,5.9640051404130645e-06,2.100860834121704,0.8857375383377075,0.8857375383377075,0.0,104.87377166748048,73.0,27939.251953125,-0.0,1644.0557861328125,1.0,281.5421142578125,283.3795166015625,290.64715576171875,292.48272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167337775230408,1.0,0.0,0.0,3.6286675930023193,3.6286916732788086,8.785928571342083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.7119140625,0.0,1515.132080078125,1895.4371337890625,0.0,2625.337158203125,0.9010350704193116,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145161509513856,0.3678397536277771,0.3320449590682983,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397278428077698,0.395270973443985,0.3751209378242492,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.376664251089096,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717785358429,0.300736665725708,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720859050750732,0.2200470119714737,0.9981399178504944,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257235050201416,5.9640051404130645e-06,2.100860834121704,0.8857375383377075,0.8857375383377075,0.0,104.87377166748048,73.0,27939.251953125,-0.0,1644.0557861328125,1.0,281.5421142578125,283.3795166015625,290.64715576171875,292.48272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167337775230408,1.0,0.0,0.0,3.6286675930023193,3.6286916732788086,8.785928571342083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.7119140625,0.0,1515.132080078125,1895.4371337890625,0.0,2625.337158203125,0.9010350704193116,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609114527702332,0.3681229650974273,0.3315494656562805,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637511730194,0.3968093693256378,0.375803679227829,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688774347305298,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558428287506,0.3170762956142425,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349859237671,0.2202298492193222,0.995531976222992,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990707397461,1.0,1.0,0.0,1.0,-2.7229957580566406,2.722989797592163,5.951934326731134e-06,2.098700046539306,0.8816713690757751,0.8816713690757751,0.0,91.75664520263672,91.0,26752.80078125,-0.0,1579.1929931640625,1.0,281.8414611816406,283.61187744140625,290.5908508300781,292.3277587890625,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890351414680481,1.0,0.0,0.0,3.6044726371765137,3.6044962406158447,8.669154567542137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25,0.0,1487.9049072265625,1895.4371337890625,0.0,2371.627685546875,0.8955627679824829,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609114527702332,0.3681229650974273,0.3315494656562805,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637511730194,0.3968093693256378,0.375803679227829,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688774347305298,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558428287506,0.3170762956142425,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349859237671,0.2202298492193222,0.995531976222992,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990707397461,1.0,1.0,0.0,1.0,-2.7229957580566406,2.722989797592163,5.951934326731134e-06,2.098700046539306,0.8816713690757751,0.8816713690757751,0.0,91.75664520263672,91.0,26752.80078125,-0.0,1579.1929931640625,1.0,281.8414611816406,283.61187744140625,290.5908508300781,292.3277587890625,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890351414680481,1.0,0.0,0.0,3.6044726371765137,3.6044962406158447,8.669154567542137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25,0.0,1487.9049072265625,1895.4371337890625,0.0,2371.627685546875,0.8955627679824829,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692849516868592,0.369083821773529,0.3322131037712097,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990079462528229,0.3776639997959137,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772451519966124,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182732701301576,0.3187432289123535,0.3022923767566681,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132571220398,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867329120636,1.0,1.0,0.0,1.0,-2.73183822631836,2.731832265853882,5.990625595586607e-06,2.1055023670196533,0.8786329030990601,0.8786329030990601,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.10302734375,1.0,282.1412658691406,283.8560791015625,290.5777282714844,292.244140625,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648478150367737,1.0,0.0,0.0,3.583930730819702,3.583954334259033,8.570625595893944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.35205078125,0.0,1464.8765869140625,1895.4371337890625,0.0,2155.226318359375,0.8909096121788025,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692849516868592,0.369083821773529,0.3322131037712097,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990079462528229,0.3776639997959137,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772451519966124,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182732701301576,0.3187432289123535,0.3022923767566681,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132571220398,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867329120636,1.0,1.0,0.0,1.0,-2.73183822631836,2.731832265853882,5.990625595586607e-06,2.1055023670196533,0.8786329030990601,0.8786329030990601,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.10302734375,1.0,282.1412658691406,283.8560791015625,290.5777282714844,292.244140625,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648478150367737,1.0,0.0,0.0,3.583930730819702,3.583954334259033,8.570625595893944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.35205078125,0.0,1464.8765869140625,1895.4371337890625,0.0,2155.226318359375,0.8909096121788025,1.0,0.0,3.0,1.0,0.0
