time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.961664378643036,0.3696613907814026,0.3327468633651733,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855020046234132,0.4002191126346588,0.3788283467292785,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702877998352052,0.3798788487911224,0.2657905519008636,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106454253196716,0.319694459438324,0.3032183051109314,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081360459327698,0.2215230613946914,1.000560998916626,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979741871356964,1.0,1.0,0.0,1.0,-2.7386951446533203,2.738688945770264,6.020837645337451e-06,2.110835075378418,0.8781765103340149,0.8781765103340149,0.0,92.43934631347656,109.0,24951.080078125,-0.0,1604.9517822265625,1.0,282.39678955078125,284.0443725585937,290.5456237792969,292.1166687011719,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751868724822998,1.0,0.0,0.0,3.575282573699951,3.575305938720703,8.529312367500097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6923828125,0.0,1455.0076904296875,1895.4371337890625,0.0,2041.6400146484373,0.8889660239219666,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493730068206788,0.3703388273715973,0.333482950925827,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754766821861268,0.4015255272388458,0.380181610584259,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958803653717041,0.3808767795562744,0.2665761709213257,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995808959007263,0.3207347393035888,0.304318904876709,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985504865646362,0.2221080809831619,1.0037356615066528,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.501776397228241,1.0,1.0,0.0,1.0,-2.7472856044769287,2.747279644012451,6.058791313989786e-06,2.117513656616211,0.8769542574882507,0.8769542574882507,0.0,96.16065216064452,127.0,24835.701171875,-0.0,1634.838623046875,1.0,282.4411926269531,284.1010131835937,290.572021484375,292.1809387207031,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453897595405579,1.0,0.0,0.0,3.5684218406677246,3.568445205688477,8.496609780195286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.82177734375,0.0,1447.257080078125,1895.4371337890625,0.0,1985.70068359375,0.8873570561408997,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163524508476256,0.3719270229339599,0.3351873755455017,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043513834476471,0.3831483125686645,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266674518585204,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230073451995849,0.3067781031131744,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166851043701,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.767043352127075,2.7670371532440186,6.146548457763856e-06,2.132880926132202,0.8772606253623962,0.8772606253623962,0.0,106.84624481201172,145.0,24136.71484375,-0.0,1714.29150390625,1.0,282.740966796875,284.3576354980469,290.564208984375,292.12841796875,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296908497810364,1.0,0.0,0.0,3.559659957885742,3.559683084487915,8.454935596091673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.458984375,0.0,1436.5767822265625,1895.4371337890625,0.0,1852.4786376953125,0.8852742910385132,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163524508476256,0.3719270229339599,0.3351873755455017,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043513834476471,0.3831483125686645,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266674518585204,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230073451995849,0.3067781031131744,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166851043701,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.767043352127075,2.7670371532440186,6.146548457763856e-06,2.132880926132202,0.8772606253623962,0.8772606253623962,0.0,106.84624481201172,145.0,24136.71484375,-0.0,1714.29150390625,1.0,282.740966796875,284.3576354980469,290.564208984375,292.12841796875,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296908497810364,1.0,0.0,0.0,3.559659957885742,3.559683084487915,8.454935596091673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.458984375,0.0,1436.5767822265625,1895.4371337890625,0.0,1852.4786376953125,0.8852742910385132,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740661621094,0.373838871717453,0.3372999429702759,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126470685005188,0.4074541628360748,0.3865018188953399,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340621471405,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465192317962646,0.3255276381969452,0.3095946609973907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510916590690613,0.2249883860349655,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903835773468018,2.790377378463745,6.251050763239618e-06,2.151043653488159,0.8794145584106445,0.8794145584106445,0.0,120.38755798339844,163.0,23480.18359375,-0.0,1813.9315185546875,1.0,283.0409545898437,284.6141357421875,290.5517578125,292.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169921398162842,1.0,0.0,0.0,3.5586299896240234,3.5586531162261963,8.450043651464512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.6669921875,0.0,1433.9803466796875,1895.4371337890625,0.0,1747.344970703125,0.8828955888748169,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740661621094,0.373838871717453,0.3372999429702759,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126470685005188,0.4074541628360748,0.3865018188953399,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340621471405,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465192317962646,0.3255276381969452,0.3095946609973907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510916590690613,0.2249883860349655,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903835773468018,2.790377378463745,6.251050763239618e-06,2.151043653488159,0.8794145584106445,0.8794145584106445,0.0,120.38755798339844,163.0,23480.18359375,-0.0,1813.9315185546875,1.0,283.0409545898437,284.6141357421875,290.5517578125,292.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169921398162842,1.0,0.0,0.0,3.5586299896240234,3.5586531162261963,8.450043651464512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.6669921875,0.0,1433.9803466796875,1895.4371337890625,0.0,1747.344970703125,0.8828955888748169,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591934442520142,0.3752374053001404,0.3392820954322815,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.4101971387863159,0.3898019194602966,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499097824097,0.3877695202827453,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.3277669250965118,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502925634384,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.813664197921753,2.8136579990386963,6.356337053148309e-06,2.169239044189453,0.8803685307502747,0.8803685307502747,0.0,136.11228942871094,181.0,23233.890625,-0.0,1925.556640625,1.0,283.14678955078125,284.713134765625,290.5765380859375,292.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175660729408264,1.0,0.0,0.0,3.5416853427886963,3.54170823097229,8.369764259441581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.84912109375,0.0,1412.8905029296875,1895.4371337890625,0.0,1752.04248046875,0.8774257898330688,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591934442520142,0.3752374053001404,0.3392820954322815,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.4101971387863159,0.3898019194602966,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499097824097,0.3877695202827453,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.3277669250965118,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502925634384,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.813664197921753,2.8136579990386963,6.356337053148309e-06,2.169239044189453,0.8803685307502747,0.8803685307502747,0.0,136.11228942871094,181.0,23233.890625,-0.0,1925.556640625,1.0,283.14678955078125,284.713134765625,290.5765380859375,292.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175660729408264,1.0,0.0,0.0,3.5416853427886963,3.54170823097229,8.369764259441581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.84912109375,0.0,1412.8905029296875,1895.4371337890625,0.0,1752.04248046875,0.8774257898330688,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757612407207489,0.3405723869800567,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122396409511566,0.3925510048866272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891416490077972,0.2740261256694793,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886047363281,0.3294155299663543,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510081529617,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.879620373249054,0.879620373249054,0.0,153.58152770996094,169.0,23163.60546875,-0.0,2040.147705078125,1.0,283.14990234375,284.7284851074219,290.5790100097656,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251690030097961,1.0,0.0,0.0,3.5060746669769287,3.5060970783233643,8.20229956843832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.951171875,0.0,1371.083740234375,1895.4371337890625,0.0,1814.7586669921875,0.8684381246566772,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757612407207489,0.3405723869800567,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122396409511566,0.3925510048866272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891416490077972,0.2740261256694793,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886047363281,0.3294155299663543,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510081529617,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.879620373249054,0.879620373249054,0.0,153.58152770996094,169.0,23163.60546875,-0.0,2040.147705078125,1.0,283.14990234375,284.7284851074219,290.5790100097656,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251690030097961,1.0,0.0,0.0,3.5060746669769287,3.5060970783233643,8.20229956843832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.951171875,0.0,1371.083740234375,1895.4371337890625,0.0,1814.7586669921875,0.8684381246566772,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305777311325073,0.3758127987384796,0.3408164978027344,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196621894836,0.4130661487579345,0.3935369551181793,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074937820435,0.3896238505840301,0.2745163142681122,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965822815895081,0.3300690054893493,0.3155759871006012,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071918249130249,0.2275557667016983,1.0396229028701782,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532862544059753,1.0,1.0,0.0,1.0,-2.8383612632751465,2.8383548259735107,6.469310392276384e-06,2.1886870861053467,0.8788444399833679,0.8788444399833679,0.0,157.86793518066406,169.0,23095.65234375,-0.0,2070.47412109375,1.0,283.1499938964844,284.7372741699219,290.5635986328125,292.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282735109329224,1.0,0.0,0.0,3.476167917251587,3.476190090179444,8.062965548560896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.5087890625,0.0,1336.76220703125,1895.4371337890625,0.0,1840.62255859375,0.8638356328010559,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288415670394897,0.3758130967617035,0.340894877910614,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538501858711243,0.4138280153274536,0.3943410515785217,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382126688957214,0.3900448679924011,0.2748726308345794,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952388525009155,0.3306668102741241,0.3162226378917694,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058275938034058,0.2278129458427429,1.041153907775879,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.554632306098938,1.0,1.0,0.0,1.0,-2.842470169067383,2.842463731765747,6.488271537818946e-06,2.1919538974761963,0.8777464628219604,0.8777464628219604,0.0,159.49574279785156,157.0,23031.05859375,-0.0,2085.166259765625,1.0,283.1499938964844,284.740966796875,290.54327392578125,292.1009826660156,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303669452667236,1.0,0.0,0.0,3.458946228027344,3.458968162536621,7.983272212186421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3388671875,0.0,1317.6483154296875,1895.4371337890625,0.0,1858.14404296875,0.8567773699760437,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757649660110473,0.3407918512821197,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152521789073944,0.3956319093704223,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604000091553,0.3908065259456634,0.2753618657588959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317821621894836,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.2282645851373672,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.8477814197540283,2.8477749824523926,6.512886557175079e-06,2.1962056159973145,0.8748313784599304,0.8748313784599304,0.0,157.81016540527344,145.0,22861.9375,-0.0,2085.81298828125,1.0,283.1499938964844,284.7550964355469,290.49853515625,292.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314708232879639,1.0,0.0,0.0,3.403028964996338,3.403050422668457,7.727243769295455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.3974609375,0.0,1256.5081787109375,1895.4371337890625,0.0,1867.4090576171875,0.8430864810943604,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757649660110473,0.3407918512821197,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152521789073944,0.3956319093704223,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604000091553,0.3908065259456634,0.2753618657588959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317821621894836,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.2282645851373672,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.8477814197540283,2.8477749824523926,6.512886557175079e-06,2.1962056159973145,0.8748313784599304,0.8748313784599304,0.0,157.81016540527344,145.0,22861.9375,-0.0,2085.81298828125,1.0,283.1499938964844,284.7550964355469,290.49853515625,292.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314708232879639,1.0,0.0,0.0,3.403028964996338,3.403050422668457,7.727243769295455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.3974609375,0.0,1256.5081787109375,1895.4371337890625,0.0,1867.4090576171875,0.8430864810943604,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757160902023315,0.3405155837535858,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166143536567688,0.3966806530952453,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495304584503174,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.3328585028648376,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545735359192,1.0,1.0,0.0,1.0,-2.851013898849488,2.8510072231292725,6.527960522362264e-06,2.198825120925904,0.8709555864334106,0.8709555864334106,0.0,151.8165283203125,133.0,22675.97265625,-0.0,2062.05322265625,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.99432373046875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297223806381226,1.0,0.0,0.0,3.3399994373321533,3.340019941329956,7.443652521033073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.8935546875,0.0,1190.2462158203125,1895.4371337890625,0.0,1852.742431640625,0.8277598023414612,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757160902023315,0.3405155837535858,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166143536567688,0.3966806530952453,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495304584503174,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.3328585028648376,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545735359192,1.0,1.0,0.0,1.0,-2.851013898849488,2.8510072231292725,6.527960522362264e-06,2.198825120925904,0.8709555864334106,0.8709555864334106,0.0,151.8165283203125,133.0,22675.97265625,-0.0,2062.05322265625,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.99432373046875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297223806381226,1.0,0.0,0.0,3.3399994373321533,3.340019941329956,7.443652521033073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.8935546875,0.0,1190.2462158203125,1895.4371337890625,0.0,1852.742431640625,0.8277598023414612,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756917417049408,0.3401648700237274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179478287696838,0.397599309682846,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071214675903,0.3922691345214844,0.2759485840797424,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.3339291214942932,0.3186636567115783,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660755872726,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491972923279,1.0,1.0,0.0,1.0,-2.8533191680908203,2.853312730789185,6.538774414366344e-06,2.200716972351074,0.8662022948265076,0.8662022948265076,0.0,143.3083953857422,121.0,22481.841796875,-0.0,2024.4749755859373,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266537547111511,1.0,0.0,0.0,3.2709555625915527,3.270975112915039,7.139085482776864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.828125,0.0,1120.6732177734375,1895.4371337890625,0.0,1827.1104736328125,0.8110551238059998,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756917417049408,0.3401648700237274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179478287696838,0.397599309682846,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071214675903,0.3922691345214844,0.2759485840797424,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.3339291214942932,0.3186636567115783,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660755872726,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491972923279,1.0,1.0,0.0,1.0,-2.8533191680908203,2.853312730789185,6.538774414366344e-06,2.200716972351074,0.8662022948265076,0.8662022948265076,0.0,143.3083953857422,121.0,22481.841796875,-0.0,2024.4749755859373,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266537547111511,1.0,0.0,0.0,3.2709555625915527,3.270975112915039,7.139085482776864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.828125,0.0,1120.6732177734375,1895.4371337890625,0.0,1827.1104736328125,0.8110551238059998,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672777414321899,0.3756961524486542,0.3397853374481201,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996302485466003,0.4192616045475006,0.3984414339065552,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.880259096622467,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034952163696,0.3192769587039947,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399340271949768,0.2296676337718963,1.0444477796554563,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855255126953125,6.547921202582074e-06,2.2023239135742188,0.8606607913970947,0.8606607913970947,0.0,133.34783935546875,109.0,22283.83984375,-0.0,1979.1712646484373,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232150435447693,1.0,0.0,0.0,3.1966798305511475,3.196698904037476,6.818543170084013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.85595703125,0.0,1049.1524658203125,1895.4371337890625,0.0,1798.5550537109375,0.7931546568870544,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672777414321899,0.3756961524486542,0.3397853374481201,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996302485466003,0.4192616045475006,0.3984414339065552,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.880259096622467,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034952163696,0.3192769587039947,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399340271949768,0.2296676337718963,1.0444477796554563,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855255126953125,6.547921202582074e-06,2.2023239135742188,0.8606607913970947,0.8606607913970947,0.0,133.34783935546875,109.0,22283.83984375,-0.0,1979.1712646484373,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232150435447693,1.0,0.0,0.0,3.1966798305511475,3.196698904037476,6.818543170084013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.85595703125,0.0,1049.1524658203125,1895.4371337890625,0.0,1798.5550537109375,0.7931546568870544,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.877354621887207,0.3757108449935913,0.3395915925502777,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111580848693848,0.419912040233612,0.3988412618637085,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909297585487366,0.3933941721916199,0.2762753367424011,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454193472862244,0.3355429470539093,0.319570928812027,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481452226638794,0.2299340963363647,1.0446079969406128,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361168384552002,1.0,1.0,0.0,1.0,-2.856180191040039,2.856173753738404,6.552253125846619e-06,2.203085660934448,0.85765141248703,0.85765141248703,0.0,128.02886962890625,109.0,22174.0546875,-0.0,1954.760986328125,1.0,283.1499938964844,284.8305969238281,290.3875732421875,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214722633361816,1.0,0.0,0.0,3.15014910697937,3.15016770362854,6.621487500524381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.7685546875,0.0,1005.6813354492188,1895.4371337890625,0.0,1784.15185546875,0.7847214341163635,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888304233551025,0.3757314383983612,0.3394021391868591,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251083731651306,0.4205571115016937,0.3992332518100738,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029535055160522,0.3937752544879913,0.2763791680335998,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562813997268677,0.3360832035541534,0.3198621571063995,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575803399085999,0.2302108854055404,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.532744824886322,1.0,1.0,0.0,1.0,-2.857120990753174,2.857114553451538,6.556689641001867e-06,2.2038650512695312,0.854424238204956,0.854424238204956,0.0,122.5505142211914,97.0,22084.150390625,-0.0,1929.59423828125,1.0,283.1499938964844,284.8414306640625,290.37579345703125,291.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197908759117126,1.0,0.0,0.0,3.117805004119873,3.1178231239318848,6.486213806056185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.4609375,0.0,976.796142578125,1895.4371337890625,0.0,1770.301025390625,0.7742043137550354,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486846446991,0.3757940232753753,0.3390260636806488,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201936721802,0.4218353033065796,0.3999895453453064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809909582138062,0.2307963222265243,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.525767982006073,1.0,1.0,0.0,1.0,-2.859041929244995,2.85903549194336,6.565747753484175e-06,2.205454111099243,0.8475973606109619,0.8475973606109619,0.0,111.27156066894533,85.0,21883.71484375,-0.0,1877.70166015625,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164425253868103,1.0,0.0,0.0,3.034820318222046,3.0348377227783203,6.145529596324195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.3076171875,0.0,904.4822998046876,1895.4371337890625,0.0,1742.8511962890625,0.7543155550956726,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486846446991,0.3757940232753753,0.3390260636806488,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201936721802,0.4218353033065796,0.3999895453453064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809909582138062,0.2307963222265243,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.525767982006073,1.0,1.0,0.0,1.0,-2.859041929244995,2.85903549194336,6.565747753484175e-06,2.205454111099243,0.8475973606109619,0.8475973606109619,0.0,111.27156066894533,85.0,21883.71484375,-0.0,1877.70166015625,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164425253868103,1.0,0.0,0.0,3.034820318222046,3.0348377227783203,6.145529596324195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.3076171875,0.0,904.4822998046876,1895.4371337890625,0.0,1742.8511962890625,0.7543155550956726,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575321078300476,0.3758831918239593,0.3386627435684204,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925014972686768,0.423097163438797,0.4007187187671661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973588228225708,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920063018798828,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119508028030396,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827612876892,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575455245183548e-06,2.2071518898010254,0.8402853012084961,0.8402853012084961,0.0,99.71094512939452,103.0,21683.2109375,-0.0,1824.584228515625,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.7997741699219,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131243944168091,1.0,0.0,0.0,2.9482717514038086,2.9482879638671875,5.800004601042019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.31005859375,0.0,833.05517578125,1895.4371337890625,0.0,1715.8277587890625,0.7336112856864929,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575321078300476,0.3758831918239593,0.3386627435684204,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925014972686768,0.423097163438797,0.4007187187671661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973588228225708,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920063018798828,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119508028030396,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827612876892,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575455245183548e-06,2.2071518898010254,0.8402853012084961,0.8402853012084961,0.0,99.71094512939452,103.0,21683.2109375,-0.0,1824.584228515625,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.7997741699219,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131243944168091,1.0,0.0,0.0,2.9482717514038086,2.9482879638671875,5.800004601042019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.31005859375,0.0,833.05517578125,1895.4371337890625,0.0,1715.8277587890625,0.7336112856864929,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141726493835,0.3739146590232849,0.3373884856700897,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847191572189332,0.4221544861793518,0.4003901779651642,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639917016029358,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097175598144532,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844330787659,0.2297315448522567,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266550064087,6.535393367812503e-06,2.200547933578491,0.832500159740448,0.832500159740448,0.0,102.04047393798828,121.0,21420.8828125,-0.0,1822.0260009765625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096592783927917,1.0,0.0,0.0,2.858557939529419,2.8585734367370605,5.452395157590217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.4990234375,0.0,763.1749877929688,1895.4371337890625,0.0,1687.8004150390625,0.7121841311454773,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141726493835,0.3739146590232849,0.3373884856700897,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847191572189332,0.4221544861793518,0.4003901779651642,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639917016029358,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097175598144532,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844330787659,0.2297315448522567,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266550064087,6.535393367812503e-06,2.200547933578491,0.832500159740448,0.832500159740448,0.0,102.04047393798828,121.0,21420.8828125,-0.0,1822.0260009765625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096592783927917,1.0,0.0,0.0,2.858557939529419,2.8585734367370605,5.452395157590217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.4990234375,0.0,763.1749877929688,1895.4371337890625,0.0,1687.8004150390625,0.7121841311454773,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152986407279968,0.3728619515895843,0.3366286158561706,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092829704284,0.4220191538333893,0.400463730096817,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342834949493408,0.3935236632823944,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328762054443,0.228799894452095,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119729697471485e-06,2.196584463119507,0.8243387937545776,0.8243387937545776,0.0,110.74008178710938,139.0,21173.44140625,-0.0,1856.2615966796875,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.7222900390625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055507898330688,1.0,0.0,0.0,2.7659382820129395,2.765953063964844,5.104795377519622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.71435546875,0.0,695.3050537109375,1895.4371337890625,0.0,1654.8314208984375,0.6900961995124817,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152986407279968,0.3728619515895843,0.3366286158561706,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092829704284,0.4220191538333893,0.400463730096817,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342834949493408,0.3935236632823944,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328762054443,0.228799894452095,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119729697471485e-06,2.196584463119507,0.8243387937545776,0.8243387937545776,0.0,110.74008178710938,139.0,21173.44140625,-0.0,1856.2615966796875,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.7222900390625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055507898330688,1.0,0.0,0.0,2.7659382820129395,2.765953063964844,5.104795377519622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.71435546875,0.0,695.3050537109375,1895.4371337890625,0.0,1654.8314208984375,0.6900961995124817,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996034264564514,0.3724803030490875,0.3364647626876831,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422637224197388,0.422098308801651,0.4007233679294586,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160791397096,0.3934460878372192,0.2761438488960266,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106340408325,0.3367818593978882,0.3205534219741821,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668196558952332,0.2285102903842926,1.0373895168304443,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284453630447388,1.0,1.0,0.0,1.0,-2.8470325469970703,2.8470261096954346,6.511376795970136e-06,2.196494102478028,0.8202162384986877,0.8202162384986877,0.0,116.43515014648438,139.0,21050.45703125,-0.0,1883.6939697265625,1.0,283.1499938964844,285.0020751953125,290.2708740234375,291.7026672363281,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033469080924988,1.0,0.0,0.0,2.711125135421753,2.711139440536499,4.904474621980626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.24658203125,0.0,656.7572631835938,1895.4371337890625,0.0,1637.2657470703125,0.6797516345977783,1.0,0.0,3.0,1.0,0.0
