time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.884795606136322,0.3721442520618438,0.3363853096961975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251936674118042,0.4222277104854584,0.4010745286941528,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015061855316162,0.3934207558631897,0.2762952744960785,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559032678604126,0.3368337750434875,0.3208271861076355,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699809074402,0.2282958775758743,1.0374587774276731,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.847951650619507,2.847945213317871,6.515645509352908e-06,2.197231769561768,0.8159947395324707,0.8159947395324707,0.0,122.82795715332033,157.0,20957.78125,-0.0,1916.20458984375,1.0,283.1499938964844,285.0219116210937,290.26092529296875,291.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012013792991638,1.0,0.0,0.0,2.671109676361084,2.671123504638672,4.7607653641534853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.37890625,0.0,630.0863647460938,1895.4371337890625,0.0,1620.247314453125,0.6674918532371521,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715504109859466,0.3363677263259887,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225690364837646,0.4019339978694916,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954165458679,0.3934574425220489,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.33704474568367,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075805306434631,0.8075805306434631,0.0,137.22280883789062,175.0,20755.412109375,-0.0,1992.376708984375,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970344185829163,1.0,0.0,0.0,2.574651002883911,2.5746641159057617,4.42313421444851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.4921875,0.0,568.000244140625,1895.4371337890625,0.0,1587.428466796875,0.6444938778877258,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715504109859466,0.3363677263259887,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225690364837646,0.4019339978694916,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954165458679,0.3934574425220489,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.33704474568367,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075805306434631,0.8075805306434631,0.0,137.22280883789062,175.0,20755.412109375,-0.0,1992.376708984375,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970344185829163,1.0,0.0,0.0,2.574651002883911,2.5746641159057617,4.42313421444851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.4921875,0.0,568.000244140625,1895.4371337890625,0.0,1587.428466796875,0.6444938778877258,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710127174854278,0.3364648520946502,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229584038257599,0.4029106199741363,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513794422149,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911536558298e-06,2.204625606536865,0.7992006540298462,0.7992006540298462,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.926025390625,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69314044713974,1.0,0.0,0.0,2.477198839187622,2.477210998535156,4.094633823115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2333984375,0.0,509.4610290527344,1895.4371337890625,0.0,1557.0447998046875,0.621238112449646,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710127174854278,0.3364648520946502,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229584038257599,0.4029106199741363,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513794422149,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911536558298e-06,2.204625606536865,0.7992006540298462,0.7992006540298462,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.926025390625,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69314044713974,1.0,0.0,0.0,2.477198839187622,2.477210998535156,4.094633823115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2333984375,0.0,509.4610290527344,1895.4371337890625,0.0,1557.0447998046875,0.621238112449646,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.828535258769989,0.3705515563488006,0.3361900448799133,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233878254890442,0.4034701883792877,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666198730469,0.3937050402164459,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567091077158693e-06,2.206101655960083,0.7909148931503296,0.7909148931503296,0.0,157.52328491210938,151.0,20334.205078125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893628835678101,1.0,0.0,0.0,2.379272222518921,2.3792834281921387,3.777301458285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.025390625,0.0,454.7184448242188,1895.4371337890625,0.0,1527.839111328125,0.5978366136550903,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.828535258769989,0.3705515563488006,0.3361900448799133,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233878254890442,0.4034701883792877,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666198730469,0.3937050402164459,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567091077158693e-06,2.206101655960083,0.7909148931503296,0.7909148931503296,0.0,157.52328491210938,151.0,20334.205078125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893628835678101,1.0,0.0,0.0,2.379272222518921,2.3792834281921387,3.777301458285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.025390625,0.0,454.7184448242188,1895.4371337890625,0.0,1527.839111328125,0.5978366136550903,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336549758911,0.3357652127742767,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239046275615692,0.4038202166557312,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.393974632024765,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381177484989166,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498320579529,0.2279059886932373,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.567346645169891e-06,2.2062032222747803,0.7827908396720886,0.7827908396720886,0.0,154.6480255126953,139.0,20095.35546875,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685348391532898,1.0,0.0,0.0,2.281282424926758,2.2812929153442383,3.4725738373708737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.82568359375,0.0,403.8824768066406,1895.4371337890625,0.0,1497.0992431640625,0.5773769021034241,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336549758911,0.3357652127742767,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239046275615692,0.4038202166557312,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.393974632024765,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381177484989166,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498320579529,0.2279059886932373,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.567346645169891e-06,2.2062032222747803,0.7827908396720886,0.7827908396720886,0.0,154.6480255126953,139.0,20095.35546875,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685348391532898,1.0,0.0,0.0,2.281282424926758,2.2812929153442383,3.4725738373708737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.82568359375,0.0,403.8824768066406,1895.4371337890625,0.0,1497.0992431640625,0.5773769021034241,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356504440307617,0.3701017498970032,0.3355294466018677,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986216545105,0.4241769909858703,0.4039550721645355,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521699905395508,0.3941320776939392,0.2775499224662781,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127022981643677,0.338358998298645,0.3232899308204651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159042358398438,0.2280001044273376,1.0407369136810305,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514088869094849,1.0,1.0,0.0,1.0,-2.858797311782837,2.858790636062622,6.566423962794943e-06,2.20607590675354,0.778694748878479,0.778694748878479,0.0,151.60479736328125,139.0,19997.6484375,-0.0,2073.937255859375,1.0,283.1499938964844,285.2741394042969,290.1833190917969,291.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833648681640625,1.0,0.0,0.0,2.244892120361328,2.244902372360229,3.362670213391539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.43310546875,0.0,386.3989562988281,1895.4371337890625,0.0,1482.026611328125,0.5689804553985596,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025767326355,0.3699717819690704,0.3352722823619842,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835074424744,0.424445241689682,0.40406134724617,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576255440711975,0.3942901790142059,0.2775503695011139,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178626894950867,0.3386020958423614,0.3233700692653656,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.720342218875885,0.2281136810779571,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.548967182636261,1.0,1.0,0.0,1.0,-2.8584280014038086,2.858421564102173,6.5648232521198224e-06,2.205833673477173,0.7745772004127502,0.7745772004127502,0.0,147.84349060058594,127.0,19905.626953125,-0.0,2054.989013671875,1.0,283.1499938964844,285.2958984375,290.17626953125,291.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814504265785217,1.0,0.0,0.0,2.212353229522705,2.212363004684448,3.265895429649391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.41796875,0.0,371.3666076660156,1895.4371337890625,0.0,1467.5517578125,0.5615347623825073,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697055578231811,0.3347012996673584,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939780592918396,0.4249564707279205,0.4041968584060669,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902634620667,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258056640625,0.3390799164772033,0.3234696090221405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431248545646667,1.0,1.0,0.0,1.0,-2.857327461242676,2.857320785522461,6.55994881526567e-06,2.205065488815308,0.7662733793258667,0.7662733793258667,0.0,138.8539581298828,115.0,19734.337890625,-0.0,2009.364013671875,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778817176818848,1.0,0.0,0.0,2.15543270111084,2.155442476272583,3.1000047329143854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.21728515625,0.0,346.4243469238281,1895.4371337890625,0.0,1440.7640380859375,0.5486719012260437,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697055578231811,0.3347012996673584,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939780592918396,0.4249564707279205,0.4041968584060669,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902634620667,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258056640625,0.3390799164772033,0.3234696090221405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431248545646667,1.0,1.0,0.0,1.0,-2.857327461242676,2.857320785522461,6.55994881526567e-06,2.205065488815308,0.7662733793258667,0.7662733793258667,0.0,138.8539581298828,115.0,19734.337890625,-0.0,2009.364013671875,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778817176818848,1.0,0.0,0.0,2.15543270111084,2.155442476272583,3.1000047329143854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.21728515625,0.0,346.4243469238281,1895.4371337890625,0.0,1440.7640380859375,0.5486719012260437,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694294095039367,0.3340754806995392,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254292845726013,0.4042487144470215,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.891043484210968,0.3948851823806762,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386636257171,0.3235046565532684,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388227462769,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.6307373046875,103.0,19575.0390625,-0.0,1957.214111328125,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746392250061035,1.0,0.0,0.0,2.1055707931518555,2.1055800914764404,2.958238098926813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74267578125,0.0,325.9411926269531,1895.4371337890625,0.0,1416.6484375,0.5375863909721375,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694294095039367,0.3340754806995392,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254292845726013,0.4042487144470215,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.891043484210968,0.3948851823806762,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386636257171,0.3235046565532684,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388227462769,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.6307373046875,103.0,19575.0390625,-0.0,1957.214111328125,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746392250061035,1.0,0.0,0.0,2.1055707931518555,2.1055800914764404,2.958238098926813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74267578125,0.0,325.9411926269531,1895.4371337890625,0.0,1416.6484375,0.5375863909721375,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691515326499939,0.3334200084209442,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426642656326294,0.4258672297000885,0.4042398929595947,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951600790023803,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.339979887008667,0.3234950602054596,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320861816406,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413830757141,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228178194724e-06,2.2028517723083496,0.7494382262229919,0.7494382262229919,0.0,117.71150970458984,91.0,19423.5234375,-0.0,1901.4404296875,1.0,283.1499938964844,285.4001159667969,290.1405029296875,291.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716216802597046,1.0,0.0,0.0,2.059725522994995,2.059734582901001,2.830818743859709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.71826171875,0.0,308.1393127441406,1895.4371337890625,0.0,1394.400634765625,0.5275359749794006,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691515326499939,0.3334200084209442,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426642656326294,0.4258672297000885,0.4042398929595947,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951600790023803,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.339979887008667,0.3234950602054596,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320861816406,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413830757141,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228178194724e-06,2.2028517723083496,0.7494382262229919,0.7494382262229919,0.0,117.71150970458984,91.0,19423.5234375,-0.0,1901.4404296875,1.0,283.1499938964844,285.4001159667969,290.1405029296875,291.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716216802597046,1.0,0.0,0.0,2.059725522994995,2.059734582901001,2.830818743859709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.71826171875,0.0,308.1393127441406,1895.4371337890625,0.0,1394.400634765625,0.5275359749794006,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091708064079284,0.3690102100372314,0.3330743610858917,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592859745025636,0.4260795414447784,0.404214471578598,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331444501876832,0.3952985107898712,0.2772156000137329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433359146118,0.3402045667171478,0.323477953672409,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775813341140747,0.2292178869247436,1.038582444190979,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253605842590332,1.0,1.0,0.0,1.0,-2.8533942699432373,2.8533878326416016,6.542314167745644e-06,2.202216386795044,0.7450329065322876,0.7450329065322876,0.0,111.85812377929688,91.0,19346.958984375,-0.0,1871.5648193359373,1.0,283.1499938964844,285.4163818359375,290.1348571777344,291.4612731933594,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701074242591858,1.0,0.0,0.0,2.0368762016296387,2.036885023117065,2.7683606163009244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.6484375,0.0,299.60430908203125,1895.4371337890625,0.0,1383.3077392578125,0.5225721597671509,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260947108268738,0.3688836395740509,0.3327556252479553,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750478863716124,0.426269382238388,0.4041812419891357,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506466388702391,0.3954254984855652,0.277145504951477,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990755081176758,0.3404106497764587,0.3234578371047973,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907191514968872,0.229399487376213,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217211842536926,1.0,1.0,0.0,1.0,-2.852594375610352,2.8525876998901367,6.538720754178939e-06,2.201632499694824,0.7409663796424866,0.7409663796424866,0.0,106.38839721679688,94.0,19277.251953125,-0.0,1843.686279296875,1.0,283.1499938964844,285.431396484375,290.1297912597656,291.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687250733375549,1.0,0.0,0.0,2.016150712966919,2.0161595344543457,2.712310447350319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.041015625,0.0,292.0387268066406,1895.4371337890625,0.0,1373.223388671875,0.518091082572937,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379824995994568,0.3687542378902435,0.3325111865997314,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.984870672225952,0.4264616668224334,0.4042296707630157,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.96208655834198,0.3955562710762024,0.27713742852211,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098526835441588,0.340623527765274,0.3235243856906891,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999462485313416,0.2295947670936584,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091864585876,1.0,1.0,0.0,1.0,-2.8526926040649414,2.8526861667633057,6.539189598697703e-06,2.201716423034668,0.7367387413978577,0.7367387413978577,0.0,102.9748992919922,94.0,19209.451171875,-0.0,1827.2379150390625,1.0,283.1499938964844,285.4474182128906,290.12469482421875,291.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672987341880798,1.0,0.0,0.0,1.9948869943618768,1.994895577430725,2.655399953255255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.45068359375,0.0,284.444091796875,1895.4371337890625,0.0,1362.8607177734375,0.5135136246681213,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457688331604004,0.3686191141605377,0.3323126137256622,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909600615501404,0.4266448020935058,0.4043211340904236,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.969360053539276,0.3956795334815979,0.2771629095077514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176799654960632,0.3408286571502685,0.3236362338066101,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062088489532471,0.2297882139682769,1.0390480756759644,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185998678207397,1.0,1.0,0.0,1.0,-2.853290319442749,2.8532838821411133,6.542000846820884e-06,2.202209711074829,0.7325313687324524,0.7325313687324524,0.0,100.85023498535156,97.0,19145.0703125,-0.0,1817.8414306640625,1.0,283.1499938964844,285.4639587402344,290.119873046875,291.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658951640129089,1.0,0.0,0.0,1.973890781402588,1.973899245262146,2.599797994662368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.13916015625,0.0,277.1004638671875,1895.4371337890625,0.0,1352.70556640625,0.5090101957321167,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529512524604796,0.3683295249938965,0.3319853544235229,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965357184410096,0.4269892573356628,0.4045729339122772,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925668716430664,0.3412148654460907,0.3239290416240692,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241919040679932,0.7241919040679932,0.0,98.95279693603516,115.0,19021.697265625,-0.0,1811.712158203125,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4169311523437,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631903648376465,1.0,0.0,0.0,1.932547092437744,1.9325554370880127,2.492031683232199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.03369140625,0.0,263.0683898925781,1895.4371337890625,0.0,1333.2562255859375,0.5001847743988037,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529512524604796,0.3683295249938965,0.3319853544235229,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965357184410096,0.4269892573356628,0.4045729339122772,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925668716430664,0.3412148654460907,0.3239290416240692,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241919040679932,0.7241919040679932,0.0,98.95279693603516,115.0,19021.697265625,-0.0,1811.712158203125,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4169311523437,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631903648376465,1.0,0.0,0.0,1.932547092437744,1.9325554370880127,2.492031683232199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.03369140625,0.0,263.0683898925781,1895.4371337890625,0.0,1333.2562255859375,0.5001847743988037,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306256771087646,0.3680063188076019,0.3319306373596191,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273011386394501,0.4051113426685333,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.3415634036064148,0.3245035409927368,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936843778938e-06,2.2076563835144043,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.0234375,-0.0,1849.5645751953125,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606380939483643,1.0,0.0,0.0,1.8919930458068848,1.8920011520385744,2.388539712683269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.859375,0.0,249.821029663086,1895.4371337890625,0.0,1315.0499267578125,0.4915731847286224,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306256771087646,0.3680063188076019,0.3319306373596191,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273011386394501,0.4051113426685333,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.3415634036064148,0.3245035409927368,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936843778938e-06,2.2076563835144043,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.0234375,-0.0,1849.5645751953125,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606380939483643,1.0,0.0,0.0,1.8919930458068848,1.8920011520385744,2.388539712683269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.859375,0.0,249.821029663086,1895.4371337890625,0.0,1315.0499267578125,0.4915731847286224,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676326274871826,0.3320193290710449,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275648295879364,0.4058034718036651,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418625295162201,0.3252298235893249,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.7080332040786743,0.7080332040786743,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582943797111511,1.0,0.0,0.0,1.8523306846618648,1.852338552474976,2.289446143777241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.50732421875,0.0,237.3306427001953,1895.4371337890625,0.0,1298.4581298828125,0.4831867516040802,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676326274871826,0.3320193290710449,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275648295879364,0.4058034718036651,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418625295162201,0.3252298235893249,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.7080332040786743,0.7080332040786743,0.0,116.38313293457033,151.0,18813.318359375,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582943797111511,1.0,0.0,0.0,1.8523306846618648,1.852338552474976,2.289446143777241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.50732421875,0.0,237.3306427001953,1895.4371337890625,0.0,1298.4581298828125,0.4831867516040802,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672249019145965,0.3321830034255981,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277933537960052,0.4065741598606109,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202610969543,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757837295532,0.3421260118484497,0.3260340988636017,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465655207633972,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003014087677002,0.7003014087677002,0.0,130.5891571044922,169.0,18718.416015625,-0.0,1996.06591796875,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3782043457031,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561400890350342,1.0,0.0,0.0,1.8136966228485107,1.813704252243042,2.194939980881827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.64404296875,0.0,225.59141540527344,1895.4371337890625,0.0,1283.3153076171875,0.4750500619411468,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672249019145965,0.3321830034255981,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277933537960052,0.4065741598606109,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202610969543,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757837295532,0.3421260118484497,0.3260340988636017,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465655207633972,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003014087677002,0.7003014087677002,0.0,130.5891571044922,169.0,18718.416015625,-0.0,1996.06591796875,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3782043457031,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561400890350342,1.0,0.0,0.0,1.8136966228485107,1.813704252243042,2.194939980881827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.64404296875,0.0,225.59141540527344,1895.4371337890625,0.0,1283.3153076171875,0.4750500619411468,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.853766679763794,0.3670136332511902,0.3322834074497223,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635902404785,0.4278993606567383,0.4069783091545105,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755264282226562,0.3964483439922333,0.2787844538688659,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261615753174,0.3422492742538452,0.3264548778533935,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358282208442688,0.2311494201421737,1.0521914958953855,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753674507141,1.0,1.0,0.0,1.0,-2.877577781677246,2.8775711059570312,6.654653134319233e-06,2.221315622329712,0.6965352892875671,0.6965352892875671,0.0,138.40890502929688,169.0,18672.275390625,-0.0,2040.5982666015625,1.0,283.1499938964844,285.6309509277344,290.0897827148437,291.3729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551142334938049,1.0,0.0,0.0,1.794815182685852,1.7948228120803833,2.149477325019689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.853515625,0.0,220.0037841796875,1895.4371337890625,0.0,1276.1412353515625,0.4710848331451416,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506316184998,0.366799920797348,0.3323931992053985,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017288208008,0.4280023574829101,0.4073918163776397,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625098466873169,0.3965063691139221,0.2790580689907074,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236781358718872,0.3423693478107452,0.3268848061561584,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259413599967957,0.2312448620796203,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521650314331055,1.0,1.0,0.0,1.0,-2.8813893795013428,2.881382703781128,6.672408289887244e-06,2.224308729171753,0.6928406357765198,0.6928406357765198,0.0,146.5612030029297,172.0,18626.900390625,-0.0,2086.989013671875,1.0,283.1499938964844,285.6507568359375,290.0875549316406,291.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18937.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541118621826172,1.0,0.0,0.0,1.77625572681427,1.7762632369995115,2.1052534293630745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.14892578125,0.0,214.6056060791016,1895.4371337890625,0.0,1269.154541015625,0.4671944975852966,1.0,0.0,3.0,1.0,0.0
