time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960186004639,0.3663890063762665,0.3324127495288849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282157719135284,0.4080026745796203,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966376781463623,0.2794503271579742,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758790969849,0.342617005109787,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.55913245677948,1.0,1.0,0.0,1.0,-2.8867459297180176,2.886739015579224,6.697538537991932e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29891967773438,160.0,18528.322265625,-0.0,2148.845703125,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521284580230713,1.0,0.0,0.0,1.740090250968933,1.7400976419448853,2.020398142121849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.57861328125,0.0,204.3546142578125,1895.4371337890625,0.0,1255.3975830078125,0.4596367478370666,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960186004639,0.3663890063762665,0.3324127495288849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282157719135284,0.4080026745796203,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966376781463623,0.2794503271579742,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758790969849,0.342617005109787,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.55913245677948,1.0,1.0,0.0,1.0,-2.8867459297180176,2.886739015579224,6.697538537991932e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29891967773438,160.0,18528.322265625,-0.0,2148.845703125,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521284580230713,1.0,0.0,0.0,1.740090250968933,1.7400976419448853,2.020398142121849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.57861328125,0.0,204.3546142578125,1895.4371337890625,0.0,1255.3975830078125,0.4596367478370666,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.366051971912384,0.3321294784545898,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284796416759491,0.4082756042480469,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752793312073,0.3429178893566131,0.3278355598449707,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.34814453125,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500545740127563,1.0,0.0,0.0,1.705239176750183,1.7052463293075562,1.940278195888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.54638671875,0.0,194.81121826171875,1895.4371337890625,0.0,1241.1092529296875,0.4523870944976806,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.366051971912384,0.3321294784545898,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284796416759491,0.4082756042480469,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752793312073,0.3429178893566131,0.3278355598449707,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.34814453125,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500545740127563,1.0,0.0,0.0,1.705239176750183,1.7052463293075562,1.940278195888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.54638671875,0.0,194.81121826171875,1895.4371337890625,0.0,1241.1092529296875,0.4523870944976806,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658233880996704,0.3317261636257171,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288274645805359,0.408397763967514,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433079719543457,0.3279967010021209,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322416670853e-06,2.230506896972656,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.7109375,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477715373039246,1.0,0.0,0.0,1.6717040538787842,1.6717110872268677,1.8647136812433018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.35986328125,0.0,185.933349609375,1895.4371337890625,0.0,1225.4959716796875,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658233880996704,0.3317261636257171,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288274645805359,0.408397763967514,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433079719543457,0.3279967010021209,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322416670853e-06,2.230506896972656,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.7109375,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477715373039246,1.0,0.0,0.0,1.6717040538787842,1.6717110872268677,1.8647136812433018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.35986328125,0.0,185.933349609375,1895.4371337890625,0.0,1225.4959716796875,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856808662415,0.365735650062561,0.3314680755138397,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526200294495,0.4290777444839477,0.4084455966949463,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593360185623169,0.3973559141159057,0.2796713411808014,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211784362792969,0.3435859382152557,0.3280703425407409,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588333129883,0.2321542501449585,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086891174316,1.0,1.0,0.0,1.0,-2.888915777206421,2.888908863067627,6.708205546601676e-06,2.2305171489715576,0.6680760383605957,0.6680760383605957,0.0,149.3514862060547,136.0,18232.677734375,-0.0,2113.380126953125,1.0,283.1499938964844,285.7821655273437,290.07525634765625,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463052034378052,1.0,0.0,0.0,1.6522393226623535,1.652246356010437,1.821542667812537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.783203125,0.0,180.9140625,1895.4371337890625,0.0,1215.5325927734375,0.4414299130439758,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419092297554016,0.3656954765319824,0.3312962651252746,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304822921753,0.4292608201503753,0.408475399017334,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645915389060974,0.3975245058536529,0.2796826064586639,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339928627014,0.3437882661819458,0.3281181454658508,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976606369019,0.2323123067617416,1.0584996938705444,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516643524169922,1.0,1.0,0.0,1.0,-2.888859987258911,2.8888533115386963,6.708015462209005e-06,2.230504512786865,0.6655257344245911,0.6655257344245911,0.0,145.95083618164062,124.0,18187.142578125,-0.0,2096.5322265625,1.0,283.1499938964844,285.79595947265625,290.0745849609375,291.3288879394531,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645300030708313,1.0,0.0,0.0,1.6395362615585327,1.6395431756973269,1.793640791447615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48974609375,0.0,177.6903839111328,1895.4371337890625,0.0,1208.7315673828125,0.4388156533241272,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488408327102661,0.3656658232212066,0.3310850262641907,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190114021301,0.4295083582401275,0.4085142612457275,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722745776176453,0.3977561593055725,0.2796995639801025,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327788710594177,0.3440605700016022,0.3281803131103515,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479923248291,0.2325259149074554,1.0585432052612305,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309098243713,1.0,1.0,0.0,1.0,-2.8888001441955566,2.888793468475342,6.707821285090176e-06,2.2304956912994385,0.6623998284339905,0.6623998284339905,0.0,141.28952026367188,124.0,18131.0,-0.0,2073.4677734375,1.0,283.1499938964844,285.81304931640625,290.0740966796875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440237164497375,1.0,0.0,0.0,1.623986840248108,1.6239936351776123,1.7597801615920616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.74755859375,0.0,173.79978942871094,1895.4371337890625,0.0,1200.1309814453125,0.4356220364570617,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569302558898926,0.3656570315361023,0.3308805525302887,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044041633605956,0.4297749996185303,0.4085585176944732,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811732530593872,0.398009181022644,0.2797220945358276,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406616449356079,0.3443529307842254,0.3282487094402313,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407965660095215,0.2327552884817123,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940961837769,1.0,1.0,0.0,1.0,-2.8887839317321777,2.888777017593384,6.70782810630044e-06,2.230519771575928,0.6593419313430786,0.6593419313430786,0.0,136.2992706298828,112.0,18075.84375,-0.0,2048.85595703125,1.0,283.1499938964844,285.8300476074219,290.073974609375,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427388787269592,1.0,0.0,0.0,1.6087976694107056,1.60880446434021,1.727015614960692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.14697265625,0.0,170.0575714111328,1895.4371337890625,0.0,1191.5120849609375,0.4325093030929565,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657000958919525,0.3305005431175232,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395213127136,0.4303584694862366,0.4086696803569793,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.90280020236969,0.3985735774040222,0.2797891795635223,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.3449973464012146,0.3284145593643188,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757713794708252,0.2332551479339599,1.0587761402130127,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.888953447341919,2.888946771621704,6.708781711495249e-06,2.230724573135376,0.6534304022789001,0.6534304022789001,0.0,125.64812469482422,100.0,17968.82421875,-0.0,1996.6630859375,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401834487915039,1.0,0.0,0.0,1.5795023441314695,1.5795090198516846,1.6646923484131548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37353515625,0.0,163.00039672851562,1895.4371337890625,0.0,1174.4881591796875,0.4265252351760864,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657000958919525,0.3305005431175232,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395213127136,0.4303584694862366,0.4086696803569793,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.90280020236969,0.3985735774040222,0.2797891795635223,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.3449973464012146,0.3284145593643188,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757713794708252,0.2332551479339599,1.0587761402130127,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.888953447341919,2.888946771621704,6.708781711495249e-06,2.230724573135376,0.6534304022789001,0.6534304022789001,0.0,125.64812469482422,100.0,17968.82421875,-0.0,1996.6630859375,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401834487915039,1.0,0.0,0.0,1.5795023441314695,1.5795090198516846,1.6646923484131548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37353515625,0.0,163.00039672851562,1895.4371337890625,0.0,1174.4881591796875,0.4265252351760864,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658260703086853,0.3301720917224884,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433971405028,0.4309990704059601,0.4088140428066253,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246614456176,0.3992091119289398,0.2798899114131927,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071135520935,0.3457255661487579,0.3286348879337311,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801998257637024,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332844133722e-06,2.2311954498291016,0.6477978229522705,0.6477978229522705,0.0,114.4172134399414,88.0,17866.67578125,-0.0,1942.1671142578125,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637693464756012,1.0,0.0,0.0,1.551693320274353,1.5516998767852783,1.6065905583673157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.166015625,0.0,156.494140625,1895.4371337890625,0.0,1158.0526123046875,0.4208694100379944,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658260703086853,0.3301720917224884,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433971405028,0.4309990704059601,0.4088140428066253,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246614456176,0.3992091119289398,0.2798899114131927,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071135520935,0.3457255661487579,0.3286348879337311,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801998257637024,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332844133722e-06,2.2311954498291016,0.6477978229522705,0.6477978229522705,0.0,114.4172134399414,88.0,17866.67578125,-0.0,1942.1671142578125,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637693464756012,1.0,0.0,0.0,1.551693320274353,1.5516998767852783,1.6065905583673157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.166015625,0.0,156.494140625,1895.4371337890625,0.0,1158.0526123046875,0.4208694100379944,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125214099884,0.3660318255424499,0.3299032151699066,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316894114017486,0.4089926183223724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999088704586029,0.2800261974334717,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961362838744,0.3465377688407898,0.3289211392402649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099199533462524,0.2343896776437759,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.89035964012146,2.890352725982666,6.715653853461845e-06,2.231961727142334,0.6424450278282166,0.6424450278282166,0.0,102.8578643798828,91.0,17769.62109375,-0.0,1886.64501953125,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352964043617249,1.0,0.0,0.0,1.5253804922103882,1.525386929512024,1.552565009887985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.49169921875,0.0,150.50833129882812,1895.4371337890625,0.0,1142.3746337890625,0.4155410826206207,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125214099884,0.3660318255424499,0.3299032151699066,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316894114017486,0.4089926183223724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999088704586029,0.2800261974334717,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961362838744,0.3465377688407898,0.3289211392402649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099199533462524,0.2343896776437759,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.89035964012146,2.890352725982666,6.715653853461845e-06,2.231961727142334,0.6424450278282166,0.6424450278282166,0.0,102.8578643798828,91.0,17769.62109375,-0.0,1886.64501953125,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352964043617249,1.0,0.0,0.0,1.5253804922103882,1.525386929512024,1.552565009887985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.49169921875,0.0,150.50833129882812,1895.4371337890625,0.0,1142.3746337890625,0.4155410826206207,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579958319664,0.366251677274704,0.3299436271190643,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787624835968,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006226062774658,0.2803986966609955,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397735595704,0.3473818898200989,0.3295441567897796,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669188261032,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853979110717773,6.693024261039682e-06,2.2283027172088623,0.6373115181922913,0.6373115181922913,0.0,98.31437683105467,109.0,17654.642578125,-0.0,1856.310546875,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.306640625,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329754590988159,1.0,0.0,0.0,1.5004545450210571,1.500460863113403,1.5022392574337573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.5224609375,0.0,144.99566650390625,1895.4371337890625,0.0,1127.3297119140625,0.4105200469493866,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579958319664,0.366251677274704,0.3299436271190643,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787624835968,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006226062774658,0.2803986966609955,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397735595704,0.3473818898200989,0.3295441567897796,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669188261032,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853979110717773,6.693024261039682e-06,2.2283027172088623,0.6373115181922913,0.6373115181922913,0.0,98.31437683105467,109.0,17654.642578125,-0.0,1856.310546875,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.306640625,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329754590988159,1.0,0.0,0.0,1.5004545450210571,1.500460863113403,1.5022392574337573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.5224609375,0.0,144.99566650390625,1895.4371337890625,0.0,1127.3297119140625,0.4105200469493866,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567080140113832,0.3663635849952698,0.3300488293170929,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338401854038238,0.4036648273468017,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845167994499208,0.4009882807731628,0.2806550562381744,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384106993675232,0.3478195071220398,0.3299576640129089,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303820610046,0.2352575957775116,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746201515198,1.0,1.0,0.0,1.0,-2.889899015426636,2.889892101287842,6.713350558129605e-06,2.2315332889556885,0.634843111038208,0.634843111038208,0.0,98.83111572265624,109.0,17620.689453125,-0.0,1866.0675048828125,1.0,283.1499938964844,285.9730529785156,290.0863342285156,291.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18580.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317697763442993,1.0,0.0,0.0,1.488434910774231,1.4884411096572876,1.4782676771574188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.83837890625,0.0,142.39285278320312,1895.4371337890625,0.0,1119.5675048828125,0.4081118702888489,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.950965940952301,0.366500973701477,0.3302156329154968,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343220293521881,0.4101842641830444,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799280166625975,0.4013811647891998,0.2809613943099975,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327367544174194,0.3482823967933655,0.3304400444030761,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181086182594299,0.2355591058731079,1.064231038093567,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255763530731201,1.0,1.0,0.0,1.0,-2.900702476501465,2.900695562362671,6.763560122635681e-06,2.239841222763061,0.6325461864471436,0.6325461864471436,0.0,100.7642593383789,127.0,17614.685546875,-0.0,1893.0872802734373,1.0,283.1499938964844,285.9929504394531,290.089111328125,291.30615234375,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306092739105225,1.0,0.0,0.0,1.4769721031188965,1.4769783020019531,1.4555864424892206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.93310546875,0.0,139.9221954345703,1895.4371337890625,0.0,1112.131103515625,0.4058040082454681,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822863578796,0.3667469322681427,0.3308123648166656,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590539932251,0.4345577359199524,0.4120603799819946,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491734504699708,0.4021514654159546,0.2817852795124054,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491869270801544,0.3316836059093475,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928552031517029,0.2360944747924804,1.0685585737228394,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336358547210693,1.0,1.0,0.0,1.0,-2.9113919734954834,2.911385059356689,6.814243533881381e-06,2.2484230995178223,0.6282144784927368,0.6282144784927368,0.0,110.93675231933594,145.0,17570.146484375,-0.0,1960.9295654296875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288394331932068,1.0,0.0,0.0,1.455546259880066,1.455552339553833,1.4136615789084317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.52783203125,0.0,135.3764190673828,1895.4371337890625,0.0,1100.855224609375,0.4014908969402313,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822863578796,0.3667469322681427,0.3308123648166656,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590539932251,0.4345577359199524,0.4120603799819946,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491734504699708,0.4021514654159546,0.2817852795124054,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491869270801544,0.3316836059093475,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928552031517029,0.2360944747924804,1.0685585737228394,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336358547210693,1.0,1.0,0.0,1.0,-2.9113919734954834,2.911385059356689,6.814243533881381e-06,2.2484230995178223,0.6282144784927368,0.6282144784927368,0.0,110.93675231933594,145.0,17570.146484375,-0.0,1960.9295654296875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288394331932068,1.0,0.0,0.0,1.455546259880066,1.455552339553833,1.4136615789084317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.52783203125,0.0,135.3764190673828,1895.4371337890625,0.0,1100.855224609375,0.4014908969402313,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421997070312,0.3669358193874359,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388663172721864,0.4350495934486389,0.4129914939403534,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117001295089722,0.4028905630111694,0.2826876938343048,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987063407898,0.3500642478466034,0.3330355882644653,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.073158621788025,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.54369056224823,1.0,1.0,0.0,1.0,-2.9216501712799072,2.9216432571411133,6.8625422500190325e-06,2.2564308643341064,0.6241648197174072,0.6241648197174072,0.0,124.58663940429688,163.0,17524.486328125,-0.0,2045.82275390625,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3187866210937,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275273561477661,1.0,0.0,0.0,1.4357141256332395,1.4357202053070068,1.375401126324505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.64453125,0.0,131.2709197998047,1895.4371337890625,0.0,1092.5472412109375,0.3975220620632171,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421997070312,0.3669358193874359,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388663172721864,0.4350495934486389,0.4129914939403534,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117001295089722,0.4028905630111694,0.2826876938343048,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987063407898,0.3500642478466034,0.3330355882644653,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.073158621788025,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.54369056224823,1.0,1.0,0.0,1.0,-2.9216501712799072,2.9216432571411133,6.8625422500190325e-06,2.2564308643341064,0.6241648197174072,0.6241648197174072,0.0,124.58663940429688,163.0,17524.486328125,-0.0,2045.82275390625,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3187866210937,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275273561477661,1.0,0.0,0.0,1.4357141256332395,1.4357202053070068,1.375401126324505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.64453125,0.0,131.2709197998047,1895.4371337890625,0.0,1092.5472412109375,0.3975220620632171,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712672591209411,0.3349591791629791,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400417804718017,0.4171586334705353,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934244513511658,0.4079131484031677,0.2858292162418365,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840013504028,0.3553853332996368,0.3375184834003448,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980197906494,2.963973045349121,7.062236818455858e-06,2.288862705230713,0.6207256317138672,0.6207256317138672,0.0,136.24664306640625,181.0,17596.560546875,-0.0,2176.80712890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265769004821777,1.0,0.0,0.0,1.4179768562316897,1.4179826974868774,1.3416266142485256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.30712890625,0.0,127.63119506835938,1895.4371337890625,0.0,1086.556640625,0.3939490616321563,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712672591209411,0.3349591791629791,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400417804718017,0.4171586334705353,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934244513511658,0.4079131484031677,0.2858292162418365,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840013504028,0.3553853332996368,0.3375184834003448,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980197906494,2.963973045349121,7.062236818455858e-06,2.288862705230713,0.6207256317138672,0.6207256317138672,0.0,136.24664306640625,181.0,17596.560546875,-0.0,2176.80712890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265769004821777,1.0,0.0,0.0,1.4179768562316897,1.4179826974868774,1.3416266142485256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.30712890625,0.0,127.63119506835938,1895.4371337890625,0.0,1086.556640625,0.3939490616321563,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524843454360962,0.3730310201644897,0.3371160924434662,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021867513656616,0.4424144327640533,0.4199725687503814,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794007301330566,0.4102180600166321,0.2878745794296264,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412253856658936,0.3579676449298858,0.3405424654483795,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431774735450745,0.2441675215959549,1.1071927547454834,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665764808654785,1.0,1.0,0.0,1.0,-2.992948055267334,2.992940902709961,7.201567768788664e-06,2.311496019363404,0.6187853813171387,0.6187853813171387,0.0,146.2054443359375,181.0,17654.78125,-0.0,2278.5576171875,1.0,283.1499938964844,286.1393737792969,290.1260681152344,291.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266453266143799,1.0,0.0,0.0,1.4076136350631714,1.4076194763183594,1.3220879679920472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.76611328125,0.0,125.50299835205078,1895.4371337890625,0.0,1086.987060546875,0.3918306529521942,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458446264266968,0.3736800849437713,0.3379519283771515,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947581648826599,0.4433551728725433,0.4211239814758301,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039031028748,0.411119669675827,0.2887006103992462,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351309895515442,0.358998030424118,0.341784656047821,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381736636161804,0.245157316327095,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712695121765137,1.0,1.0,0.0,1.0,-3.004739284515381,3.004732131958008,7.258670848386828e-06,2.320708513259888,0.6179333329200745,0.6179333329200745,0.0,151.46514892578125,184.0,17675.876953125,-0.0,2326.688232421875,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268824338912964,1.0,0.0,0.0,1.4030996561050415,1.4031054973602295,1.313621993404013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.07275390625,0.0,124.5844497680664,1895.4371337890625,0.0,1088.4798583984375,0.3909094333648681,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.838801383972168,0.3745417892932892,0.3390124440193176,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868459463119507,0.4446648955345154,0.42266446352005,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648122549057007,0.4123663902282715,0.2897961437702179,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287425637245178,0.3604365289211273,0.3434556126594543,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021262168884,0.2465095669031143,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767098665237427,1.0,1.0,0.0,1.0,-3.020364999771118,3.020357608795166,7.334777365031186e-06,2.332953691482544,0.6166657209396362,0.6166657209396362,0.0,157.6807098388672,184.0,17699.68359375,-0.0,2387.130859375,1.0,283.1499938964844,286.17254638671875,290.13775634765625,291.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274290680885315,1.0,0.0,0.0,1.396459937095642,1.39646577835083,1.3012189015171316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.169921875,0.0,123.24445343017578,1895.4371337890625,0.0,1091.9267578125,0.3895579874515533,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053158760071,0.3752858936786651,0.3399000465869903,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807912468910217,0.4458411037921905,0.4240110516548157,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591213822364807,0.4134836196899414,0.2907488942146301,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.82386714220047,0.3617299199104309,0.3449202179908752,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290704846382141,0.247684046626091,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.581402063369751,1.0,1.0,0.0,1.0,-3.0337843894958496,3.033776998519897,7.400410140689928e-06,2.343451023101806,0.6154624819755554,0.6154624819755554,0.0,162.85540771484375,187.0,17716.0078125,-0.0,2438.665771484375,1.0,283.1499938964844,286.1895446777344,290.1437683105469,291.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280667781829834,1.0,0.0,0.0,1.3902544975280762,1.3902603387832642,1.2896802559225762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.6083984375,0.0,122.00595092773438,1895.4371337890625,0.0,1095.9573974609375,0.3883009254932403,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765741288661957,0.3413783609867096,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479532837867737,0.4263508021831512,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509586453437805,0.4154969155788421,0.2924051582813263,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632818222046,0.364049345254898,0.3474675118923187,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370496749878,3.056363105773926,7.511526746384334e-06,2.361114978790283,0.6132289171218872,0.6132289171218872,0.0,171.16407775878906,190.0,17735.5859375,-0.0,2524.2802734375,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292019486427307,1.0,0.0,0.0,1.3789583444595337,1.378964066505432,1.2688074946254346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.1328125,0.0,119.78466033935548,1895.4371337890625,0.0,1103.1583251953125,0.3860272169113159,1.0,0.0,3.0,1.0,0.0
