time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765741288661957,0.3413783609867096,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479532837867737,0.4263508021831512,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509586453437805,0.4154969155788421,0.2924051582813263,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632818222046,0.364049345254898,0.3474675118923187,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370496749878,3.056363105773926,7.511526746384334e-06,2.361114978790283,0.6132289171218872,0.6132289171218872,0.0,171.16407775878906,190.0,17735.5859375,-0.0,2524.2802734375,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292019486427307,1.0,0.0,0.0,1.3789583444595337,1.378964066505432,1.2688074946254346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.1328125,0.0,119.78466033935548,1895.4371337890625,0.0,1103.1583251953125,0.3860272169113159,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777269124984741,0.3426369428634643,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499016106128692,0.4284257888793945,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.417367160320282,0.2938812971115112,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.3661758601665497,0.3497201800346374,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950485467910767,1.0,1.0,0.0,1.0,-3.0754826068878174,3.075474977493286,7.606191502418369e-06,2.376058578491211,0.6111912131309509,0.6111912131309509,0.0,177.50772094726562,178.0,17745.595703125,-0.0,2594.046630859375,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298320889472961,1.0,0.0,0.0,1.368889093399048,1.3688948154449463,1.2503453206136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.7509765625,0.0,117.84036254882812,1895.4371337890625,0.0,1107.1697998046875,0.3840165734291076,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777269124984741,0.3426369428634643,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499016106128692,0.4284257888793945,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.417367160320282,0.2938812971115112,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.3661758601665497,0.3497201800346374,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950485467910767,1.0,1.0,0.0,1.0,-3.0754826068878174,3.075474977493286,7.606191502418369e-06,2.376058578491211,0.6111912131309509,0.6111912131309509,0.0,177.50772094726562,178.0,17745.595703125,-0.0,2594.046630859375,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298320889472961,1.0,0.0,0.0,1.368889093399048,1.3688948154449463,1.2503453206136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.7509765625,0.0,117.84036254882812,1895.4371337890625,0.0,1107.1697998046875,0.3840165734291076,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382204055786,0.378835380077362,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517903625965118,0.430124819278717,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490897417068481,0.4191949069499969,0.2950918078422546,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697750091553,0.3682224452495575,0.3515755236148834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227706909179688,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957014560699463,1.0,1.0,0.0,1.0,-3.0901665687561035,3.0901589393615723,7.67946767155081e-06,2.387598991394043,0.6092938780784607,0.6092938780784607,0.0,176.11048889160156,166.0,17743.052734375,-0.0,2615.130859375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299400925636292,1.0,0.0,0.0,1.3597631454467771,1.3597688674926758,1.2337295629549774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.9345703125,0.0,116.1092758178711,1895.4371337890625,0.0,1107.8582763671875,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382204055786,0.378835380077362,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517903625965118,0.430124819278717,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490897417068481,0.4191949069499969,0.2950918078422546,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697750091553,0.3682224452495575,0.3515755236148834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227706909179688,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957014560699463,1.0,1.0,0.0,1.0,-3.0901665687561035,3.0901589393615723,7.67946767155081e-06,2.387598991394043,0.6092938780784607,0.6092938780784607,0.0,176.11048889160156,166.0,17743.052734375,-0.0,2615.130859375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299400925636292,1.0,0.0,0.0,1.3597631454467771,1.3597688674926758,1.2337295629549774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.9345703125,0.0,116.1092758178711,1895.4371337890625,0.0,1107.8582763671875,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799622654914856,0.3443031013011932,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.4536865651607513,0.4316367506980896,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585095405578613,0.4210451543331146,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702594041824341,0.3532273173332214,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192274093628,1.0,1.0,0.0,1.0,-3.102512836456299,3.1025049686431885,7.741306035313755e-06,2.3972842693328857,0.6075008511543274,0.6075008511543274,0.0,169.9925079345703,154.0,17734.072265625,-0.0,2606.819091796875,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.4049377441406,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296325922012329,1.0,0.0,0.0,1.351340889930725,1.351346492767334,1.2184935371806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.99951171875,0.0,114.5389633178711,1895.4371337890625,0.0,1105.8984375,0.3805573582649231,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799622654914856,0.3443031013011932,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.4536865651607513,0.4316367506980896,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585095405578613,0.4210451543331146,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702594041824341,0.3532273173332214,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936192274093628,1.0,1.0,0.0,1.0,-3.102512836456299,3.1025049686431885,7.741306035313755e-06,2.3972842693328857,0.6075008511543274,0.6075008511543274,0.0,169.9925079345703,154.0,17734.072265625,-0.0,2606.819091796875,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.4049377441406,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296325922012329,1.0,0.0,0.0,1.351340889930725,1.351346492767334,1.2184935371806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.99951171875,0.0,114.5389633178711,1895.4371337890625,0.0,1105.8984375,0.3805573582649231,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370991945266724,0.3805361688137054,0.3446481227874756,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867602944374084,0.4546440541744232,0.4323592782020569,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649756908416748,0.4219839572906494,0.2966954708099365,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306289315223694,0.3712812066078186,0.3540138304233551,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358039021492004,0.2550158202648163,1.1608426570892334,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.591934859752655,1.0,1.0,0.0,1.0,-3.108221530914306,3.1082139015197754,7.769983312755357e-06,2.401762247085572,0.6066408157348633,0.6066408157348633,0.0,165.87484741210938,154.0,17728.666015625,-0.0,2596.109375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293738484382629,1.0,0.0,0.0,1.3473527431488037,1.347358465194702,1.2113122238588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.10986328125,0.0,113.80350494384766,1895.4371337890625,0.0,1104.2515869140625,0.3797790706157684,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843776285648346,0.3811169266700744,0.3449820876121521,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946632742881775,0.4556087553501129,0.4330701828002929,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725283741950989,0.4229322373867035,0.2972088456153869,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837499737739563,0.3723067939281463,0.3547853231430053,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418225407600403,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899664163589478,1.0,1.0,0.0,1.0,-3.11374306678772,3.1137354373931885,7.797769285389222e-06,2.406093120574951,0.6058036088943481,0.6058036088943481,0.0,161.28883361816406,142.0,17723.05859375,-0.0,2582.501953125,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290742754936218,1.0,0.0,0.0,1.3434957265853882,1.343501329421997,1.204386705921934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.29638671875,0.0,113.09671783447266,1895.4371337890625,0.0,1102.3466796875,0.3790284991264343,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822962045669555,0.3456316888332367,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142202734947203,0.4575587809085846,0.4344747364521026,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248549938201904,0.2982270121574402,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.374369353055954,0.3563020527362823,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519009590149,1.0,1.0,0.0,1.0,-3.124431848526001,3.12442398071289,7.851695954741444e-06,2.414475917816162,0.6041946411132812,0.6041946411132812,0.0,151.16708374023438,130.0,17711.947265625,-0.0,2549.374755859375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284165978431702,1.0,0.0,0.0,1.336135983467102,1.336141586303711,1.1912275965642038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.90576171875,0.0,111.7594223022461,1895.4371337890625,0.0,1098.173095703125,0.377601146697998,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822962045669555,0.3456316888332367,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142202734947203,0.4575587809085846,0.4344747364521026,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248549938201904,0.2982270121574402,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.374369353055954,0.3563020527362823,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854519009590149,1.0,1.0,0.0,1.0,-3.124431848526001,3.12442398071289,7.851695954741444e-06,2.414475917816162,0.6041946411132812,0.6041946411132812,0.0,151.16708374023438,130.0,17711.947265625,-0.0,2549.374755859375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284165978431702,1.0,0.0,0.0,1.336135983467102,1.336141586303711,1.1912275965642038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.90576171875,0.0,111.7594223022461,1895.4371337890625,0.0,1098.173095703125,0.377601146697998,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.3834959864616394,0.3462701439857483,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636357307434,0.4595333933830261,0.4358715415000915,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144494533538818,0.4268086552619934,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.3764449954032898,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804357528686523,1.0,1.0,0.0,1.0,-3.134830474853516,3.134822368621826,7.904335689090658e-06,2.4226303100585938,0.6026726961135864,0.6026726961135864,0.0,140.22833251953125,118.0,17701.7109375,-0.0,2511.069580078125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277461051940918,1.0,0.0,0.0,1.3292200565338137,1.3292255401611328,1.178927675482555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.82177734375,0.0,110.51506805419922,1895.4371337890625,0.0,1093.929443359375,0.3762644827365875,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.3834959864616394,0.3462701439857483,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636357307434,0.4595333933830261,0.4358715415000915,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144494533538818,0.4268086552619934,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.3764449954032898,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804357528686523,1.0,1.0,0.0,1.0,-3.134830474853516,3.134822368621826,7.904335689090658e-06,2.4226303100585938,0.6026726961135864,0.6026726961135864,0.0,140.22833251953125,118.0,17701.7109375,-0.0,2511.069580078125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277461051940918,1.0,0.0,0.0,1.3292200565338137,1.3292255401611328,1.178927675482555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.82177734375,0.0,110.51506805419922,1895.4371337890625,0.0,1093.929443359375,0.3762644827365875,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929657936096,0.3847162425518036,0.3469102084636688,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708571434020996,0.4615271091461181,0.4372698664665222,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946377158164978,0.4287868738174438,0.3002662062644958,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.37852942943573,0.3592894375324249,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.799386739730835,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575134813785553,1.0,1.0,0.0,1.0,-3.145068883895874,3.145060777664185,7.956332410685718e-06,2.430657386779785,0.6012382507324219,0.6012382507324219,0.0,128.83482360839844,106.0,17692.94921875,-0.0,2469.742919921875,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271029114723206,1.0,0.0,0.0,1.3227221965789795,1.3227277994155884,1.1674296729324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.017578125,0.0,109.35552215576172,1895.4371337890625,0.0,1089.8692626953125,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929657936096,0.3847162425518036,0.3469102084636688,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708571434020996,0.4615271091461181,0.4372698664665222,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946377158164978,0.4287868738174438,0.3002662062644958,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.37852942943573,0.3592894375324249,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.799386739730835,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575134813785553,1.0,1.0,0.0,1.0,-3.145068883895874,3.145060777664185,7.956332410685718e-06,2.430657386779785,0.6012382507324219,0.6012382507324219,0.0,128.83482360839844,106.0,17692.94921875,-0.0,2469.742919921875,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271029114723206,1.0,0.0,0.0,1.3227221965789795,1.3227277994155884,1.1674296729324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.017578125,0.0,109.35552215576172,1895.4371337890625,0.0,1089.8692626953125,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.936604917049408,0.3856520354747772,0.3473991751670837,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937391877174376,0.4630515873432159,0.4383352100849151,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973329782485962,0.4303028285503387,0.3010473251342773,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.931211531162262,0.3801164627075195,0.3604179620742798,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209051489830017,0.2609377801418304,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900856018066,1.0,1.0,0.0,1.0,-3.152770757675171,3.152762651443481,7.995558007678483e-06,2.436695098876953,0.6002088189125061,0.6002088189125061,0.0,119.99728393554688,106.0,17687.51953125,-0.0,2437.0341796875,1.0,283.1499938964844,286.3545227050781,290.242919921875,291.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266400218009949,1.0,0.0,0.0,1.3180608749389648,1.3180664777755735,1.1592160831241929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.625,0.0,108.52872467041016,1895.4371337890625,0.0,1086.9537353515625,0.3741135001182556,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458916187286376,0.3859454989433288,0.3475621342658996,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635450839996338,0.4377716779708862,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811694622039796,0.4307803511619568,0.3013011813163757,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407653212547302,0.3806149661540985,0.3607826232910156,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411294937134,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696131587028503,1.0,1.0,0.0,1.0,-3.15415906906128,3.154151201248169,8.003046787052881e-06,2.4379494190216064,0.59989333152771,0.59989333152771,0.0,117.38182830810548,109.0,17683.77734375,-0.0,2425.640380859375,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264975070953369,1.0,0.0,0.0,1.316635012626648,1.3166406154632568,1.1567093594067049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.45751953125,0.0,108.276611328125,1895.4371337890625,0.0,1086.057373046875,0.3738389313220978,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529802203178406,0.3865183293819427,0.3480218648910522,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650092720985412,0.4302913248538971,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870496988296508,0.431741327047348,0.3019255101680755,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483623504638672,0.3816200494766235,0.3616700172424316,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330852389335632,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644678115845,1.0,1.0,0.0,1.0,-3.1507327556610107,3.1507248878479004,7.985857337189373e-06,2.435378074645996,0.5991822481155396,0.5991822481155396,0.0,115.33617401123048,109.0,17653.970703125,-0.0,2408.042236328125,1.0,283.1499938964844,286.361083984375,290.25439453125,291.4761657714844,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261880993843079,1.0,0.0,0.0,1.3136411905288696,1.313646674156189,1.1514548248214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.375,0.0,107.75634002685548,1895.4371337890625,0.0,1084.11279296875,0.3732697665691376,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578386545181274,0.3870632648468017,0.3484734892845154,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670320451259613,0.4247829914093017,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910351037979126,0.4326814413070678,0.3025482296943664,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099003791808,0.3826064467430115,0.3625567257404327,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370152115821838,0.2625226378440857,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673023462295532,1.0,1.0,0.0,1.0,-3.149544239044189,3.1495361328125,7.979801921464968e-06,2.4344465732574463,0.5984570384025574,0.5984570384025574,0.0,114.02619171142578,129.0,17630.09375,-0.0,2398.761962890625,1.0,283.1499938964844,286.36376953125,290.26171875,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257848739624023,1.0,0.0,0.0,1.31057870388031,1.3105841875076294,1.1460923587947037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.94482421875,0.0,107.23184204101562,1895.4371337890625,0.0,1081.58251953125,0.372696191072464,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881893754005432,0.3495463132858276,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705521166324615,0.4347546100616455,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346075356006622,0.3039346039295196,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490930557251,0.3846173584461212,0.3645195364952087,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592940330505,1.0,1.0,0.0,1.0,-3.1740708351135254,3.174062728881836,8.103624168143142e-06,2.4530222415924072,0.5972740054130554,0.5972740054130554,0.0,117.32682800292967,149.0,17668.59765625,-0.0,2463.6181640625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248013377189636,1.0,0.0,0.0,1.3049386739730835,1.3049441576004028,1.1362492813304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.515625,0.0,106.24009704589844,1895.4371337890625,0.0,1075.427978515625,0.3716101050376892,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881893754005432,0.3495463132858276,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705521166324615,0.4347546100616455,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346075356006622,0.3039346039295196,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490930557251,0.3846173584461212,0.3645195364952087,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592940330505,1.0,1.0,0.0,1.0,-3.1740708351135254,3.174062728881836,8.103624168143142e-06,2.4530222415924072,0.5972740054130554,0.5972740054130554,0.0,117.32682800292967,149.0,17668.59765625,-0.0,2463.6181640625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248013377189636,1.0,0.0,0.0,1.3049386739730835,1.3049441576004028,1.1362492813304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.515625,0.0,106.24009704589844,1895.4371337890625,0.0,1075.427978515625,0.3716101050376892,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893342912197113,0.3509338498115539,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848425388336182,0.4714241325855255,0.4467587471008301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612665772438048,0.4365605115890503,0.3055707514286041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385869979858,0.3866282105445862,0.3667973577976227,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485310554504,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.2043943405151367,3.204385995864868,8.260256436187774e-06,2.47688102722168,0.5965310335159302,0.5965310335159302,0.0,128.18350219726562,169.0,17739.326171875,-0.0,2581.62451171875,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624501645565033,1.0,0.0,0.0,1.3007327318191528,1.3007382154464722,1.1289365886568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.29833984375,0.0,105.45611572265624,1895.4371337890625,0.0,1073.557861328125,0.3707440197467804,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893342912197113,0.3509338498115539,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848425388336182,0.4714241325855255,0.4467587471008301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612665772438048,0.4365605115890503,0.3055707514286041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385869979858,0.3866282105445862,0.3667973577976227,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485310554504,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.2043943405151367,3.204385995864868,8.260256436187774e-06,2.47688102722168,0.5965310335159302,0.5965310335159302,0.0,128.18350219726562,169.0,17739.326171875,-0.0,2581.62451171875,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624501645565033,1.0,0.0,0.0,1.3007327318191528,1.3007382154464722,1.1289365886568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.29833984375,0.0,105.45611572265624,1895.4371337890625,0.0,1073.557861328125,0.3707440197467804,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882053375244,0.3903140723705292,0.3524339199066162,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740005493164,0.4724849760532379,0.4482241570949554,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874739646912,0.4383732378482818,0.3073098063468933,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884967863559723,0.3692055940628052,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816746830940247,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957630276679993,1.0,1.0,0.0,1.0,-3.221864461898804,3.221856117248535,8.350806638190988e-06,2.490478992462158,0.5958791375160217,0.5958791375160217,0.0,144.72488403320312,189.0,17771.587890625,-0.0,2707.9033203125,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249570250511169,1.0,0.0,0.0,1.2972631454467771,1.2972685098648071,1.1229219154529349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.130859375,0.0,104.8224639892578,1895.4371337890625,0.0,1076.4007568359375,0.3700411021709442,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882053375244,0.3903140723705292,0.3524339199066162,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740005493164,0.4724849760532379,0.4482241570949554,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874739646912,0.4383732378482818,0.3073098063468933,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884967863559723,0.3692055940628052,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816746830940247,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957630276679993,1.0,1.0,0.0,1.0,-3.221864461898804,3.221856117248535,8.350806638190988e-06,2.490478992462158,0.5958791375160217,0.5958791375160217,0.0,144.72488403320312,189.0,17771.587890625,-0.0,2707.9033203125,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249570250511169,1.0,0.0,0.0,1.2972631454467771,1.2972685098648071,1.1229219154529349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.130859375,0.0,104.8224639892578,1895.4371337890625,0.0,1076.4007568359375,0.3700411021709442,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611605644226,0.3911785185337066,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132626056671144,0.4738833308219909,0.4501663446426391,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890046238899231,0.4400844275951385,0.3090199530124664,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523255348206,0.390264093875885,0.3715760409832001,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566454410552979,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.240087509155273,3.240079164505005,8.445818821201101e-06,2.50467586517334,0.5954145193099976,0.5954145193099976,0.0,162.97515869140625,209.0,17811.130859375,-0.0,2846.0576171875,1.0,283.1499938964844,286.4353942871094,290.3383178710937,291.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255500316619873,1.0,0.0,0.0,1.2945784330368042,1.294583797454834,1.1182789450003838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.76904296875,0.0,104.32415008544922,1895.4371337890625,0.0,1080.1107177734375,0.3694866895675659,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611605644226,0.3911785185337066,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132626056671144,0.4738833308219909,0.4501663446426391,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890046238899231,0.4400844275951385,0.3090199530124664,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523255348206,0.390264093875885,0.3715760409832001,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566454410552979,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.240087509155273,3.240079164505005,8.445818821201101e-06,2.50467586517334,0.5954145193099976,0.5954145193099976,0.0,162.97515869140625,209.0,17811.130859375,-0.0,2846.0576171875,1.0,283.1499938964844,286.4353942871094,290.3383178710937,291.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255500316619873,1.0,0.0,0.0,1.2945784330368042,1.294583797454834,1.1182789450003838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.76904296875,0.0,104.32415008544922,1895.4371337890625,0.0,1080.1107177734375,0.3694866895675659,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843792200088501,0.3915759623050689,0.3545878529548645,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988665342330933,0.4746276140213012,0.4512153267860412,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767545819282532,0.4409076869487762,0.3098640143871307,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433240056037903,0.391114592552185,0.3727456927299499,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.746082067489624,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150267720222473,1.0,1.0,0.0,1.0,-3.249131917953491,3.2491235733032227,8.493176210322417e-06,2.5117228031158447,0.5952552556991577,0.5952552556991577,0.0,172.5325469970703,209.0,17832.771484375,-0.0,2917.958251953125,1.0,283.1499938964844,286.4421691894531,290.3478088378906,291.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258304119110107,1.0,0.0,0.0,1.2935415506362915,1.2935470342636108,1.1164883773062685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.13671875,0.0,104.1267318725586,1895.4371337890625,0.0,1081.8681640625,0.3692664802074432,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049778938293,0.3919529914855957,0.3552829027175903,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862134218215942,0.4753788709640503,0.4522848129272461,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637367248535,0.4417116641998291,0.3106998801231384,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832647979259491,0.3919450938701629,0.3739036023616791,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366456389427185,0.2679297029972076,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215804815292358,1.0,1.0,0.0,1.0,-3.258085012435913,3.258076429367065,8.540186172467656e-06,2.5186986923217773,0.5951451063156128,0.5951451063156128,0.0,182.28170776367188,212.0,17855.572265625,-0.0,2991.118896484375,1.0,283.1499938964844,286.4486083984375,290.3573913574219,291.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260928511619568,1.0,0.0,0.0,1.2927095890045166,1.292715072631836,1.1150526546543916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.5810546875,0.0,103.96378326416016,1895.4371337890625,0.0,1083.5147705078125,0.3690844476222992,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.39267298579216,0.3563696146011352,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.4768828451633453,0.4541529715061188,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432816505432129,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476372718811,0.3935644030570984,0.3758961260318756,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143990516663,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155784606934,1.0,1.0,0.0,1.0,-3.2727675437927246,3.272758960723877,8.617730600235518e-06,2.530205726623535,0.5950382947921753,0.5950382947921753,0.0,194.60427856445312,215.0,17895.69140625,-0.0,3091.46484375,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265676617622375,1.0,0.0,0.0,1.291576266288757,1.291581630706787,1.113098377913957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,103.72945404052734,1895.4371337890625,0.0,1086.4984130859375,0.3688218295574188,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.39267298579216,0.3563696146011352,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.4768828451633453,0.4541529715061188,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432816505432129,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476372718811,0.3935644030570984,0.3758961260318756,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143990516663,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155784606934,1.0,1.0,0.0,1.0,-3.2727675437927246,3.272758960723877,8.617730600235518e-06,2.530205726623535,0.5950382947921753,0.5950382947921753,0.0,194.60427856445312,215.0,17895.69140625,-0.0,3091.46484375,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265676617622375,1.0,0.0,0.0,1.291576266288757,1.291581630706787,1.113098377913957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,103.72945404052734,1895.4371337890625,0.0,1086.4984130859375,0.3688218295574188,1.0,0.0,3.0,1.0,0.0
