time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933784961700439,0.3572820425033569,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783861041069031,0.4558589160442352,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448280334472656,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951563239097595,0.3776925504207611,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595705986023,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285529136657715,3.285520553588867,8.685341526870616e-06,2.540178775787353,0.5950867533683777,0.5950867533683777,0.0,202.6865081787109,203.0,17935.1953125,-0.0,3164.65087890625,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269529461860657,1.0,0.0,0.0,1.2911299467086792,1.2911354303359983,1.1123292864567705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.3115234375,0.0,103.61339569091795,1895.4371337890625,0.0,1088.9241943359375,0.3686912357807159,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933784961700439,0.3572820425033569,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783861041069031,0.4558589160442352,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448280334472656,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951563239097595,0.3776925504207611,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595705986023,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285529136657715,3.285520553588867,8.685341526870616e-06,2.540178775787353,0.5950867533683777,0.5950867533683777,0.0,202.6865081787109,203.0,17935.1953125,-0.0,3164.65087890625,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269529461860657,1.0,0.0,0.0,1.2911299467086792,1.2911354303359983,1.1123292864567705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.3115234375,0.0,103.61339569091795,1895.4371337890625,0.0,1088.9241943359375,0.3686912357807159,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940853774547577,0.3578600585460663,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798828661441803,0.4572107791900635,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473701477050781,0.4463635385036468,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171124458312988,0.3967353999614715,0.3791249096393585,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224629521369934,0.2702876329421997,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829902648926,1.0,1.0,0.0,1.0,-3.294677734375,3.2946691513061523,8.734132279641926e-06,2.54738998413086,0.5952775478363037,0.5952775478363037,0.0,201.8092193603516,191.0,17969.669921875,-0.0,3179.93017578125,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272600293159485,1.0,0.0,0.0,1.2913315296173096,1.2913368940353394,1.1126764576374629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.21435546875,0.0,103.60828399658205,1895.4371337890625,0.0,1090.8599853515625,0.3686844110488891,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940853774547577,0.3578600585460663,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798828661441803,0.4572107791900635,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473701477050781,0.4463635385036468,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171124458312988,0.3967353999614715,0.3791249096393585,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224629521369934,0.2702876329421997,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829902648926,1.0,1.0,0.0,1.0,-3.294677734375,3.2946691513061523,8.734132279641926e-06,2.54738998413086,0.5952775478363037,0.5952775478363037,0.0,201.8092193603516,191.0,17969.669921875,-0.0,3179.93017578125,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272600293159485,1.0,0.0,0.0,1.2913315296173096,1.2913368940353394,1.1126764576374629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.21435546875,0.0,103.60828399658205,1895.4371337890625,0.0,1090.8599853515625,0.3686844110488891,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045695304871,0.3947000205516815,0.358210414648056,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084601402283,0.4811462759971618,0.458190768957138,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522222518921,0.4476605057716369,0.315202385187149,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230108618736267,0.3980708718299866,0.3801737427711487,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273650169372559,0.270963191986084,1.2369964122772217,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343952178955,1.0,1.0,0.0,1.0,-3.3008737564086914,3.300865173339844,8.767208782956004e-06,2.5522563457489014,0.5955456495285034,0.5955456495285034,0.0,196.95399475097656,191.0,17998.283203125,-0.0,3166.311767578125,1.0,283.1499938964844,286.478759765625,290.436279296875,291.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274505853652954,1.0,0.0,0.0,1.2919673919677734,1.2919728755950928,1.1137726829701933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0556640625,0.0,103.68375396728516,1895.4371337890625,0.0,1092.062744140625,0.368768036365509,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822326123714447,0.3948187232017517,0.3582690954208374,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754969239234924,0.4813872277736664,0.4583676755428314,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571203231812,0.4479078650474548,0.3153375685214996,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.824417769908905,0.3983260989189148,0.380364179611206,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285475730895996,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335158348083496,1.0,1.0,0.0,1.0,-3.3019676208496094,3.3019590377807617,8.773054105404299e-06,2.553115129470825,0.5956088304519653,0.5956088304519653,0.0,195.7659149169922,179.0,18003.9453125,-0.0,3162.036376953125,1.0,283.1499938964844,286.4794006347656,290.4398193359375,291.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274809241294861,1.0,0.0,0.0,1.2921377420425415,1.2921432256698608,1.1140664213371565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.19189453125,0.0,103.70631408691406,1895.4371337890625,0.0,1092.254150390625,0.3687931001186371,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872069358826,0.3951920866966247,0.3584392368793487,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233043670654,0.4821402728557586,0.4589039981365204,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.86039799451828,0.4486809074878692,0.3157479465007782,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545842170715,0.3991249203681946,0.3809439539909363,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327191233634949,0.2715090215206146,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524744033813,1.0,1.0,0.0,1.0,-3.305249214172364,3.3052403926849365,8.790600077190902e-06,2.5556912422180176,0.595833957195282,0.595833957195282,0.0,191.62095642089844,179.0,18022.26953125,-0.0,3145.9150390625,1.0,283.1499938964844,286.4812316894531,290.4509582519531,291.69403076171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275678873062134,1.0,0.0,0.0,1.2927806377410889,1.2927860021591189,1.115175152222037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.80810546875,0.0,103.79505920410156,1895.4371337890625,0.0,1092.8033447265625,0.3688918650150299,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323626518249512,0.3955674767494201,0.3585942387580871,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876317739486694,0.482892245054245,0.4594211876392364,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666061758995056,0.449453055858612,0.3161442577838897,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350260853767395,0.3999246060848236,0.3815063536167145,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.737538754940033,0.2719297409057617,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295168995857239,1.0,1.0,0.0,1.0,-3.308380365371704,3.3083715438842773,8.807356607576367e-06,2.558149099349976,0.5961018204689026,0.5961018204689026,0.0,186.9942779541016,167.0,18041.75390625,-0.0,3126.707763671875,1.0,283.1499938964844,286.4828491210937,290.4623718261719,291.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276503205299377,1.0,0.0,0.0,1.293591022491455,1.2935963869094849,1.1165736424345597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.53759765625,0.0,103.91129302978516,1895.4371337890625,0.0,1093.323974609375,0.3690212666988373,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963183462619781,0.3588710725307464,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056263923645,0.4843884110450744,0.460412859916687,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881483256816864,0.45099076628685,0.3169059455394745,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015218317508697,0.3825936913490295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136789321899,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978044509888,1.0,1.0,0.0,1.0,-3.31433629989624,3.314327478408813,8.839272595650982e-06,2.5628225803375244,0.5967745780944824,0.5967745780944824,0.0,176.788330078125,155.0,18084.90625,-0.0,3082.116455078125,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278356313705444,1.0,0.0,0.0,1.295740842819214,1.2957462072372437,1.1202880756400197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.3828125,0.0,104.23026275634766,1895.4371337890625,0.0,1094.4954833984375,0.3693763613700866,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963183462619781,0.3588710725307464,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056263923645,0.4843884110450744,0.460412859916687,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881483256816864,0.45099076628685,0.3169059455394745,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015218317508697,0.3825936913490295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136789321899,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978044509888,1.0,1.0,0.0,1.0,-3.31433629989624,3.314327478408813,8.839272595650982e-06,2.5628225803375244,0.5967745780944824,0.5967745780944824,0.0,176.788330078125,155.0,18084.90625,-0.0,3082.116455078125,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278356313705444,1.0,0.0,0.0,1.295740842819214,1.2957462072372437,1.1202880756400197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.3828125,0.0,104.23026275634766,1895.4371337890625,0.0,1094.4954833984375,0.3693763613700866,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970611095428467,0.3591138124465942,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232796430587769,0.4858676195144653,0.4613597691059112,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525139629840851,0.317636102437973,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031093418598175,0.3836431801319122,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754942893982,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071173667908,1.0,1.0,0.0,1.0,-3.320000410079956,3.3199915885925293,8.869674275047146e-06,2.567265510559082,0.5976493954658508,0.5976493954658508,0.0,165.79212951660156,143.0,18134.5546875,-0.0,3032.24169921875,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280980110168457,1.0,0.0,0.0,1.2986677885055542,1.298673152923584,1.125355026942998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.78759765625,0.0,104.6764678955078,1895.4371337890625,0.0,1096.1551513671875,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970611095428467,0.3591138124465942,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232796430587769,0.4858676195144653,0.4613597691059112,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525139629840851,0.317636102437973,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031093418598175,0.3836431801319122,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754942893982,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194071173667908,1.0,1.0,0.0,1.0,-3.320000410079956,3.3199915885925293,8.869674275047146e-06,2.567265510559082,0.5976493954658508,0.5976493954658508,0.0,165.79212951660156,143.0,18134.5546875,-0.0,3032.24169921875,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280980110168457,1.0,0.0,0.0,1.2986677885055542,1.298673152923584,1.125355026942998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.78759765625,0.0,104.6764678955078,1895.4371337890625,0.0,1096.1551513671875,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476230621338,0.397788256406784,0.3593286573886871,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481790661811828,0.4873232841491699,0.4622697830200195,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997236251831,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.4046800434589386,0.3846621513366699,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426065444946,1.0,1.0,0.0,1.0,-3.3254404067993164,3.3254313468933105,8.898919077182654e-06,2.5715320110321045,0.5987481474876404,0.5987481474876404,0.0,154.3739776611328,131.0,18191.548828125,-0.0,2979.308837890625,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284787654876709,1.0,0.0,0.0,1.302454948425293,1.3024603128433228,1.131928044628694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.775390625,0.0,105.26454162597656,1895.4371337890625,0.0,1098.5670166015625,0.3705251216888428,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476230621338,0.397788256406784,0.3593286573886871,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481790661811828,0.4873232841491699,0.4622697830200195,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997236251831,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.4046800434589386,0.3846621513366699,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138426065444946,1.0,1.0,0.0,1.0,-3.3254404067993164,3.3254313468933105,8.898919077182654e-06,2.5715320110321045,0.5987481474876404,0.5987481474876404,0.0,154.3739776611328,131.0,18191.548828125,-0.0,2979.308837890625,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284787654876709,1.0,0.0,0.0,1.302454948425293,1.3024603128433228,1.131928044628694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.775390625,0.0,105.26454162597656,1895.4371337890625,0.0,1098.5670166015625,0.3705251216888428,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056500196456908,0.3984942734241485,0.3595177829265594,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749971628189088,0.4887502789497375,0.4631455540657043,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170729637146,0.4554937779903412,0.3190228044986725,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910265922546,0.4062284827232361,0.3856529593467712,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286929130554,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081096529960632,1.0,1.0,0.0,1.0,-3.330674409866333,3.330665349960327,8.927101589506492e-06,2.575636386871338,0.6000927090644836,0.6000927090644836,0.0,142.73236083984375,134.0,18256.607421875,-0.0,2924.482421875,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.8196716308594,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290005445480347,1.0,0.0,0.0,1.307191252708435,1.3071966171264648,1.140175385216935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.361328125,0.0,106.0109634399414,1895.4371337890625,0.0,1101.8782958984375,0.3713511228561401,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056500196456908,0.3984942734241485,0.3595177829265594,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749971628189088,0.4887502789497375,0.4631455540657043,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170729637146,0.4554937779903412,0.3190228044986725,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910265922546,0.4062284827232361,0.3856529593467712,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286929130554,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081096529960632,1.0,1.0,0.0,1.0,-3.330674409866333,3.330665349960327,8.927101589506492e-06,2.575636386871338,0.6000927090644836,0.6000927090644836,0.0,142.73236083984375,134.0,18256.607421875,-0.0,2924.482421875,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.8196716308594,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290005445480347,1.0,0.0,0.0,1.307191252708435,1.3071966171264648,1.140175385216935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.361328125,0.0,106.0109634399414,1895.4371337890625,0.0,1101.8782958984375,0.3713511228561401,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797755241394,0.3988361954689026,0.3596980273723602,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828349351882936,0.4894518554210663,0.4636716842651367,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961287558078766,0.4562209844589233,0.3194295167922973,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212535619735718,0.4069929122924804,0.3862386643886566,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.810534656047821,0.2757927179336548,1.2474740743637085,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.607043981552124,1.0,1.0,0.0,1.0,-3.334231376647949,3.3342225551605225,8.946155503508635e-06,2.578377485275269,0.600866436958313,0.600866436958313,0.0,139.45187377929688,134.0,18295.173828125,-0.0,2913.481201171875,1.0,283.1499938964844,286.4881591796875,290.5762023925781,291.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293154358863831,1.0,0.0,0.0,1.3099344968795776,1.3099398612976074,1.1449659353957033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.45166015625,0.0,106.44695281982422,1895.4371337890625,0.0,1103.8800048828125,0.3718324899673462,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202294945716858,0.3991598188877105,0.3599168658256531,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208305358888,0.49013751745224,0.4642398655414581,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669819474220276,0.4569316506385803,0.3198670744895935,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276013374328612,0.4077423214912414,0.3868675827980041,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056324005127,0.2762052118778229,1.2489556074142456,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066182255744934,1.0,1.0,0.0,1.0,-3.338241577148437,3.338232517242432,8.967736903287005e-06,2.58149790763855,0.6017228364944458,0.6017228364944458,0.0,137.55979919433594,137.0,18337.95703125,-0.0,2911.338134765625,1.0,283.1499938964844,286.4882202148437,290.5899963378906,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296815872192383,1.0,0.0,0.0,1.3129827976226809,1.3129881620407104,1.1503009744728845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.8564453125,0.0,106.93338775634766,1895.4371337890625,0.0,1106.21044921875,0.3723684549331665,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257166385650636,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990089416504,0.4914562404155731,0.4654228091239929,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976088523864,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883547782898,0.4091906249523163,0.3881739675998688,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.27698615193367,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467791080474854,3.3467700481414795,9.01379007700598e-06,2.5881478786468506,0.6036831736564636,0.6036831736564636,0.0,136.18833923339844,140.0,18433.33203125,-0.0,2921.9287109375,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306072473526001,1.0,0.0,0.0,1.320030689239502,1.3200361728668213,1.1626834606204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.37890625,0.0,108.06868743896484,1895.4371337890625,0.0,1112.1177978515625,0.373614639043808,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257166385650636,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990089416504,0.4914562404155731,0.4654228091239929,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976088523864,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883547782898,0.4091906249523163,0.3881739675998688,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.27698615193367,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467791080474854,3.3467700481414795,9.01379007700598e-06,2.5881478786468506,0.6036831736564636,0.6036831736564636,0.0,136.18833923339844,140.0,18433.33203125,-0.0,2921.9287109375,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306072473526001,1.0,0.0,0.0,1.320030689239502,1.3200361728668213,1.1626834606204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.37890625,0.0,108.06868743896484,1895.4371337890625,0.0,1112.1177978515625,0.373614639043808,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254389405250548,0.4002643525600433,0.3608781993389129,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061396598816,0.4927027821540832,0.4666177928447723,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725264310836792,0.4595925509929657,0.3216915726661682,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347927570343,0.4105693101882934,0.3894947171211242,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770812988281,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.3554916381835938,3.355482578277588,9.06091918295715e-06,2.594938278198242,0.6059913039207458,0.6059913039207458,0.0,136.84144592285156,143.0,18540.7734375,-0.0,2944.5390625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318095326423645,1.0,0.0,0.0,1.3284430503845217,1.3284485340118408,1.1775499331179165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.72802734375,0.0,109.44280242919922,1895.4371337890625,0.0,1119.8232421875,0.3751144409179687,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254389405250548,0.4002643525600433,0.3608781993389129,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061396598816,0.4927027821540832,0.4666177928447723,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725264310836792,0.4595925509929657,0.3216915726661682,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347927570343,0.4105693101882934,0.3894947171211242,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770812988281,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.3554916381835938,3.355482578277588,9.06091918295715e-06,2.594938278198242,0.6059913039207458,0.6059913039207458,0.0,136.84144592285156,143.0,18540.7734375,-0.0,2944.5390625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318095326423645,1.0,0.0,0.0,1.3284430503845217,1.3284485340118408,1.1775499331179165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.72802734375,0.0,109.44280242919922,1895.4371337890625,0.0,1119.8232421875,0.3751144409179687,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141602516174,0.400708794593811,0.3613417148590088,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654818534852,0.4938777685165405,0.4677903354167938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699295163154602,0.4608137309551239,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118797183036804,0.3907957375049591,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172870874404907,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.3640377521514893,3.3640286922454834,9.10725793801248e-06,2.601594924926758,0.6086336970329285,0.6086336970329285,0.0,138.61947631835938,146.0,18657.546875,-0.0,2973.353759765625,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337197422981262,1.0,0.0,0.0,1.3382610082626345,1.3382666110992432,1.1950197631449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.35791015625,0.0,111.07372283935548,1895.4371337890625,0.0,1132.1395263671875,0.3768820762634277,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141602516174,0.400708794593811,0.3613417148590088,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654818534852,0.4938777685165405,0.4677903354167938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699295163154602,0.4608137309551239,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118797183036804,0.3907957375049591,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172870874404907,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.3640377521514893,3.3640286922454834,9.10725793801248e-06,2.601594924926758,0.6086336970329285,0.6086336970329285,0.0,138.61947631835938,146.0,18657.546875,-0.0,2973.353759765625,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337197422981262,1.0,0.0,0.0,1.3382610082626345,1.3382666110992432,1.1950197631449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.35791015625,0.0,111.07372283935548,1895.4371337890625,0.0,1132.1395263671875,0.3768820762634277,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171864986419678,0.4010549783706665,0.3617339432239532,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865883588790894,0.4948934316635132,0.4688310027122497,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661161303520204,0.4618710875511169,0.3233887255191803,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273988008499146,0.4130239486694336,0.3919579684734344,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141410946846008,0.2789189219474792,1.2616608142852783,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131381988525391,1.0,1.0,0.0,1.0,-3.371586322784424,3.371577024459839,9.148259778157808e-06,2.6074650287628174,0.6113215088844299,0.6113215088844299,0.0,140.81503295898438,146.0,18769.970703125,-0.0,3002.5166015625,1.0,283.1499938964844,286.478271484375,290.6973571777344,291.9873046875,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364154815673828,1.0,0.0,0.0,1.3484638929367063,1.3484694957733154,1.2133108384659866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.93798828125,0.0,112.80174255371094,1895.4371337890625,0.0,1149.67626953125,0.3787404298782348,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167386889457704,0.4010822772979736,0.3617661893367767,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862661957740784,0.4949787855148315,0.468919426202774,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657423496246338,0.4619600176811218,0.3234565556049347,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269975423812866,0.413120687007904,0.3920571208000183,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138353228569031,0.2789649069309234,1.26190447807312,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.613339364528656,1.0,1.0,0.0,1.0,-3.372225284576416,3.37221622467041,9.15173404791858e-06,2.607961416244507,0.611565887928009,0.611565887928009,0.0,141.02227783203125,149.0,18779.943359375,-0.0,3005.1142578125,1.0,283.1499938964844,286.4777526855469,290.6988525390625,291.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366821527481079,1.0,0.0,0.0,1.3494008779525757,1.349406361579895,1.2149975248121336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.78955078125,0.0,112.96200561523438,1895.4371337890625,0.0,1151.4210205078125,0.3789120316505432,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138460159301758,0.401242196559906,0.3619601428508758,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841346144676208,0.4955009222030639,0.4694634079933166,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632762670516968,0.4625043272972107,0.3238741159439087,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243733882904052,0.4137148559093475,0.3926690518856048,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118253350257874,0.2792435884475708,1.2633986473083496,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.614612340927124,1.0,1.0,0.0,1.0,-3.376148462295532,3.376139163970948,9.173072612611575e-06,2.6110079288482666,0.6131327748298645,0.6131327748298645,0.0,142.36753845214844,149.0,18842.96875,-0.0,3021.501953125,1.0,283.1499938964844,286.4742431640625,290.7069396972656,292.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384390592575073,1.0,0.0,0.0,1.3554425239562988,1.3554481267929075,1.2259016557436553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.8349609375,0.0,114.001708984375,1895.4371337890625,0.0,1162.958251953125,0.380022257566452,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910873293876648,0.4013846516609192,0.3621410131454468,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848955154419,0.4960042834281921,0.4699925184249878,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606467485427856,0.4630297124385834,0.3242805004119873,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216252565383912,0.4142917394638061,0.393267422914505,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096908330917358,0.2795083522796631,1.2648429870605469,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.615899384021759,1.0,1.0,0.0,1.0,-3.379948139190674,3.379938840866089,9.193755431624597e-06,2.613955497741699,0.6147618889808655,0.6147618889808655,0.0,143.77523803710938,152.0,18907.064453125,-0.0,3038.012939453125,1.0,283.1499938964844,286.47021484375,290.7129211425781,292.0136108398437,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403026580810547,1.0,0.0,0.0,1.3617805242538452,1.361786127090454,1.2373931213005562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.419921875,0.0,115.10350799560548,1895.4371337890625,0.0,1175.27880859375,0.3811929523944855,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049380421638488,0.4016182720661163,0.3624621033668518,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428968429564,0.4969554841518402,0.4710042178630829,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550599455833436,0.4640246629714966,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153946936130523,0.3944218754768371,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051505088806152,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871638774871826,3.3871545791625977,9.233074706571642e-06,2.619544267654419,0.6181934475898743,0.6181934475898743,0.0,146.71653747558594,155.0,19038.087890625,-0.0,3071.015380859375,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441854238510132,1.0,0.0,0.0,1.375295639038086,1.3753012418746948,1.2620760969639377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.31494140625,0.0,117.4892120361328,1895.4371337890625,0.0,1201.2186279296875,0.3837077021598816,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049380421638488,0.4016182720661163,0.3624621033668518,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428968429564,0.4969554841518402,0.4710042178630829,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550599455833436,0.4640246629714966,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153946936130523,0.3944218754768371,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051505088806152,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871638774871826,3.3871545791625977,9.233074706571642e-06,2.619544267654419,0.6181934475898743,0.6181934475898743,0.0,146.71653747558594,155.0,19038.087890625,-0.0,3071.015380859375,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441854238510132,1.0,0.0,0.0,1.375295639038086,1.3753012418746948,1.2620760969639377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.31494140625,0.0,117.4892120361328,1895.4371337890625,0.0,1201.2186279296875,0.3837077021598816,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229700088501,0.4017843604087829,0.362727403640747,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289805412292,0.4978313744068146,0.4719507694244385,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149949073792,0.4649454057216644,0.3257889449596405,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103688597679138,0.4164302051067352,0.3955177962779999,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004542589187622,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.3938517570495605,3.393842458724976,9.269559086533263e-06,2.6247119903564453,0.6218397617340088,0.6218397617340088,0.0,149.7615966796875,158.0,19172.390625,-0.0,3103.571044921875,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64811110496521,1.0,0.0,0.0,1.3898698091506958,1.3898755311965942,1.288966586798779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.73046875,0.0,120.11505889892578,1895.4371337890625,0.0,1227.810546875,0.3864440023899078,1.0,0.0,3.0,1.0,0.0
