time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229700088501,0.4017843604087829,0.362727403640747,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289805412292,0.4978313744068146,0.4719507694244385,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149949073792,0.4649454057216644,0.3257889449596405,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103688597679138,0.4164302051067352,0.3955177962779999,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004542589187622,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.3938517570495605,3.393842458724976,9.269559086533263e-06,2.6247119903564453,0.6218397617340088,0.6218397617340088,0.0,149.7615966796875,158.0,19172.390625,-0.0,3103.571044921875,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64811110496521,1.0,0.0,0.0,1.3898698091506958,1.3898755311965942,1.288966586798779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.73046875,0.0,120.11505889892578,1895.4371337890625,0.0,1227.810546875,0.3864440023899078,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815691947937,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986297786235809,0.4728283286094665,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261444568634,0.4657931625843048,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173996746540069,0.3965545892715454,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795262336731,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464811325073,1.0,1.0,0.0,1.0,-3.400010347366333,3.400001049041748,9.30318401515251e-06,2.6294569969177246,0.6256803274154663,0.6256803274154663,0.0,152.86178588867188,161.0,19309.38671875,-0.0,3135.377197265625,1.0,283.1499938964844,286.4364929199219,290.7122497558594,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520057916641235,1.0,0.0,0.0,1.4054219722747805,1.4054276943206787,1.3179740676605436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.93115234375,0.0,122.97579956054688,1895.4371337890625,0.0,1254.5496826171875,0.389388233423233,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815691947937,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986297786235809,0.4728283286094665,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261444568634,0.4657931625843048,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173996746540069,0.3965545892715454,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795262336731,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464811325073,1.0,1.0,0.0,1.0,-3.400010347366333,3.400001049041748,9.30318401515251e-06,2.6294569969177246,0.6256803274154663,0.6256803274154663,0.0,152.86178588867188,161.0,19309.38671875,-0.0,3135.377197265625,1.0,283.1499938964844,286.4364929199219,290.7122497558594,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520057916641235,1.0,0.0,0.0,1.4054219722747805,1.4054276943206787,1.3179740676605436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.93115234375,0.0,122.97579956054688,1895.4371337890625,0.0,1254.5496826171875,0.389388233423233,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.401921272277832,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993517994880676,0.4736358821392059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372981190681458,0.4665690958499908,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980688095093,0.4183043539524078,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911828756332397,0.2811636924743652,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644655227661,3.405635118484497,9.333961315860506e-06,2.6337835788726807,0.6296969652175903,0.6296969652175903,0.0,155.99002075195312,164.0,19448.548828125,-0.0,3166.269775390625,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558672785758972,1.0,0.0,0.0,1.4218789339065552,1.4218847751617432,1.34902080617394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.103515625,0.0,126.06748962402344,1895.4371337890625,0.0,1281.4051513671875,0.3925279676914215,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.401921272277832,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993517994880676,0.4736358821392059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372981190681458,0.4665690958499908,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980688095093,0.4183043539524078,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911828756332397,0.2811636924743652,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644655227661,3.405635118484497,9.333961315860506e-06,2.6337835788726807,0.6296969652175903,0.6296969652175903,0.0,155.99002075195312,164.0,19448.548828125,-0.0,3166.269775390625,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558672785758972,1.0,0.0,0.0,1.4218789339065552,1.4218847751617432,1.34902080617394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.103515625,0.0,126.06748962402344,1895.4371337890625,0.0,1281.4051513671875,0.3925279676914215,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307962417603,0.4019158780574798,0.3631470501422882,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579978585243224,0.4996847808361053,0.4740137457847595,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343351721763612,0.4669302701950073,0.3274028599262237,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975476026535034,0.4187325239181518,0.3979990184307098,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889227867126465,0.2813166081905365,1.275504469871521,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271863579750061,1.0,1.0,0.0,1.0,-3.408265829086304,3.4082565307617188,9.348282219434624e-06,2.6357908248901367,0.6317667961120605,0.6317667961120605,0.0,157.55975341796875,164.0,19518.798828125,-0.0,3181.34130859375,1.0,283.1499938964844,286.4143981933594,290.69439697265625,292.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577882766723633,1.0,0.0,0.0,1.4304288625717163,1.4304347038269043,1.3652932295826758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.84033203125,0.0,127.69963836669922,1895.4371337890625,0.0,1294.891357421875,0.3941681981086731,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826513290405273,0.4018949866294861,0.3631897866725921,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551925659179688,0.4999993145465851,0.4743745625019073,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313949942588806,0.4672738015651703,0.3276893496513366,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951277136802673,0.4191447794437408,0.3984510004520416,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866912484169006,0.2814581096172333,1.2764345407485962,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283644437789917,1.0,1.0,0.0,1.0,-3.4107584953308105,3.4107489585876465,9.361898264614863e-06,2.637694835662842,0.6338750123977661,0.6338750123977661,0.0,159.13145446777344,167.0,19589.419921875,-0.0,3196.153564453125,1.0,283.1499938964844,286.4063720703125,290.6864318847656,292.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597051024436951,1.0,0.0,0.0,1.4391820430755615,1.4391878843307495,1.382053511633785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3642578125,0.0,129.3888397216797,1895.4371337890625,0.0,1308.430419921875,0.3958534002304077,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774098753929138,0.4018087089061737,0.3632360100746155,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495662450790404,0.5005752444267273,0.4750469028949737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107807159424,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199231564998626,0.399312287569046,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823194265365601,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672692298889,1.0,1.0,0.0,1.0,-3.4153707027435303,3.415361166000366,9.38708399189636e-06,2.641205310821533,0.638197124004364,0.638197124004364,0.0,162.2777862548828,170.0,19731.52734375,-0.0,3225.005126953125,1.0,283.1499938964844,286.38946533203125,290.6678771972656,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635342240333557,1.0,0.0,0.0,1.457255244255066,1.4572612047195437,1.416983081981016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.822265625,0.0,132.93470764160156,1895.4371337890625,0.0,1335.7200927734375,0.3993509411811828,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774098753929138,0.4018087089061737,0.3632360100746155,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495662450790404,0.5005752444267273,0.4750469028949737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107807159424,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199231564998626,0.399312287569046,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823194265365601,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672692298889,1.0,1.0,0.0,1.0,-3.4153707027435303,3.415361166000366,9.38708399189636e-06,2.641205310821533,0.638197124004364,0.638197124004364,0.0,162.2777862548828,170.0,19731.52734375,-0.0,3225.005126953125,1.0,283.1499938964844,286.38946533203125,290.6678771972656,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635342240333557,1.0,0.0,0.0,1.457255244255066,1.4572612047195437,1.416983081981016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.822265625,0.0,132.93470764160156,1895.4371337890625,0.0,1335.7200927734375,0.3993509411811828,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278641700745,0.4016639292240143,0.3632305562496185,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439453482627868,0.5010807514190674,0.4756538867950439,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999489068985,0.4684783220291137,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.4206403195858001,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780721187591553,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328984498977661,1.0,1.0,0.0,1.0,-3.419490337371826,3.419481039047241,9.409558515471872e-06,2.6443216800689697,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.4921875,-0.0,3252.803466796875,1.0,283.1499938964844,286.3715515136719,290.6461486816406,292.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673452258110046,1.0,0.0,0.0,1.4760490655899048,1.4760550260543823,1.453767595194222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.55126953125,0.0,136.7050018310547,1895.4371337890625,0.0,1363.1976318359375,0.4030120372772217,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278641700745,0.4016639292240143,0.3632305562496185,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439453482627868,0.5010807514190674,0.4756538867950439,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999489068985,0.4684783220291137,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.4206403195858001,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780721187591553,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328984498977661,1.0,1.0,0.0,1.0,-3.419490337371826,3.419481039047241,9.409558515471872e-06,2.6443216800689697,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.4921875,-0.0,3252.803466796875,1.0,283.1499938964844,286.3715515136719,290.6461486816406,292.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673452258110046,1.0,0.0,0.0,1.4760490655899048,1.4760550260543823,1.453767595194222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.55126953125,0.0,136.7050018310547,1895.4371337890625,0.0,1363.1976318359375,0.4030120372772217,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674058318138123,0.4014625549316406,0.3631750345230102,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.93836110830307,0.5015175342559814,0.4761969447135925,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145950078964232,0.4689809381961822,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005685806274,0.4212976098060608,0.4008656144142151,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739505171775818,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.4231302738189697,3.4231209754943848,9.429382771486416e-06,2.6470541954040527,0.6472271084785461,0.6472271084785461,0.0,168.5695343017578,176.0,20017.958984375,-0.0,3279.54931640625,1.0,283.1499938964844,286.3526916503906,290.6217041015625,291.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711214780807495,1.0,0.0,0.0,1.4955129623413086,1.4955190420150757,1.4923605817784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.6494140625,0.0,140.69924926757812,1895.4371337890625,0.0,1390.7308349609375,0.4068278074264526,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674058318138123,0.4014625549316406,0.3631750345230102,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.93836110830307,0.5015175342559814,0.4761969447135925,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145950078964232,0.4689809381961822,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005685806274,0.4212976098060608,0.4008656144142151,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739505171775818,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.4231302738189697,3.4231209754943848,9.429382771486416e-06,2.6470541954040527,0.6472271084785461,0.6472271084785461,0.0,168.5695343017578,176.0,20017.958984375,-0.0,3279.54931640625,1.0,283.1499938964844,286.3526916503906,290.6217041015625,291.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711214780807495,1.0,0.0,0.0,1.4955129623413086,1.4955190420150757,1.4923605817784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.6494140625,0.0,140.69924926757812,1895.4371337890625,0.0,1390.7308349609375,0.4068278074264526,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.401206761598587,0.3630712628364563,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328448176383972,0.5018875002861023,0.4766777753829956,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459352493286,0.469419777393341,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218965768814087,0.4015601575374603,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062373161316,1.282187581062317,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263064861297607,3.4262969493865967,9.446634066989644e-06,2.6494150161743164,0.6519132256507874,0.6519132256507874,0.0,171.71119689941406,179.0,20161.599609375,-0.0,3305.256591796875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748461127281189,1.0,0.0,0.0,1.515597939491272,1.5156041383743286,1.532715145913244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.22412109375,0.0,144.9168701171875,1895.4371337890625,0.0,1418.1810302734375,0.4107894003391266,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.401206761598587,0.3630712628364563,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328448176383972,0.5018875002861023,0.4766777753829956,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459352493286,0.469419777393341,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218965768814087,0.4015601575374603,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062373161316,1.282187581062317,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263064861297607,3.4262969493865967,9.446634066989644e-06,2.6494150161743164,0.6519132256507874,0.6519132256507874,0.0,171.71119689941406,179.0,20161.599609375,-0.0,3305.256591796875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748461127281189,1.0,0.0,0.0,1.515597939491272,1.5156041383743286,1.532715145913244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.22412109375,0.0,144.9168701171875,1895.4371337890625,0.0,1418.1810302734375,0.4107894003391266,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172898292542,0.4010587632656097,0.3630015254020691,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.930121660232544,0.5020476579666138,0.4768949747085571,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070056080818176,0.469615489244461,0.3297530114650726,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748339414596558,0.4221743047237396,0.4018871188163757,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680014371871948,0.282254010438919,1.2827048301696775,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381711363792419,1.0,1.0,0.0,1.0,-3.427721738815308,3.4277124404907227,9.454302016820291e-06,2.6504573822021484,0.6542957425117493,0.6542957425117493,0.0,173.28048706054688,179.0,20233.40234375,-0.0,3317.718505859375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766813397407532,1.0,0.0,0.0,1.525864601135254,1.5258708000183103,1.5535506747710317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.34521484375,0.0,147.1106414794922,1895.4371337890625,0.0,1431.8116455078125,0.4128234088420868,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300807952881,0.400897204875946,0.362919807434082,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.92742657661438,0.5021908283233643,0.4770964682102203,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046358466148376,0.4697951674461365,0.3299268782138824,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727419972419739,0.4224372208118438,0.402200311422348,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.766078770160675,0.2822917401790619,1.2831778526306152,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.639174222946167,1.0,1.0,0.0,1.0,-3.429020881652832,3.429011344909668,9.461321496928576e-06,2.651406526565552,0.6567039489746094,0.6567039489746094,0.0,174.84860229492188,182.0,20305.15625,-0.0,3329.91259765625,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678494393825531,1.0,0.0,0.0,1.536278247833252,1.536284565925598,1.5748283033190094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3779296875,0.0,149.36228942871094,1895.4371337890625,0.0,1445.3448486328125,0.4148926138877868,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371928215027,0.3627235293388366,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407175064088,0.5024308562278748,0.4774560332298279,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255035400391,0.470110535621643,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.4229222238063812,0.4027886390686035,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411331295967102,1.0,1.0,0.0,1.0,-3.4312984943389893,3.4312891960144043,9.473576938034968e-06,2.653048753738404,0.6615888476371765,0.6615888476371765,0.0,177.981689453125,185.0,20448.33203125,-0.0,3353.563232421875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820582151412964,1.0,0.0,0.0,1.557498574256897,1.5575048923492432,1.6186343998469965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.24267578125,0.0,154.0327911376953,1895.4371337890625,0.0,1472.138916015625,0.419126808643341,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371928215027,0.3627235293388366,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407175064088,0.5024308562278748,0.4774560332298279,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255035400391,0.470110535621643,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.4229222238063812,0.4027886390686035,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411331295967102,1.0,1.0,0.0,1.0,-3.4312984943389893,3.4312891960144043,9.473576938034968e-06,2.653048753738404,0.6615888476371765,0.6615888476371765,0.0,177.981689453125,185.0,20448.33203125,-0.0,3353.563232421875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820582151412964,1.0,0.0,0.0,1.557498574256897,1.5575048923492432,1.6186343998469965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.24267578125,0.0,154.0327911376953,1895.4371337890625,0.0,1472.138916015625,0.419126808643341,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001289010047912,0.362484335899353,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170227646827698,0.5026096105575562,0.4777584373950958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411050796509,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532547950744,0.403326541185379,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430297493934631,1.0,1.0,0.0,1.0,-3.433155059814453,3.433145761489868,9.483483154326676e-06,2.6543540954589844,0.6665616035461426,0.6665616035461426,0.0,181.110092163086,188.0,20590.90625,-0.0,3376.2314453125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855228543281555,1.0,0.0,0.0,1.5792253017425537,1.5792317390441897,1.66410828228436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.9267578125,0.0,158.93031311035156,1895.4371337890625,0.0,1498.4287109375,0.4234856963157654,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001289010047912,0.362484335899353,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170227646827698,0.5026096105575562,0.4777584373950958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411050796509,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532547950744,0.403326541185379,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430297493934631,1.0,1.0,0.0,1.0,-3.433155059814453,3.433145761489868,9.483483154326676e-06,2.6543540954589844,0.6665616035461426,0.6665616035461426,0.0,181.110092163086,188.0,20590.90625,-0.0,3376.2314453125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855228543281555,1.0,0.0,0.0,1.5792253017425537,1.5792317390441897,1.66410828228436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.9267578125,0.0,158.93031311035156,1895.4371337890625,0.0,1498.4287109375,0.4234856963157654,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996743857860565,0.3622038066387176,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094346046448,0.5027285814285278,0.4780049324035644,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591670036316,0.4705696702003479,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237313866615295,0.4038150310516357,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659300804138,1.0,1.0,0.0,1.0,-3.4346017837524414,3.4345924854278564,9.491102900938133e-06,2.655332565307617,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.68359375,-0.0,3397.932861328125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8934631347656,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888711452484131,1.0,0.0,0.0,1.6014312505722046,1.60143780708313,1.7112364503191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.54931640625,0.0,164.05812072753906,1895.4371337890625,0.0,1524.057373046875,0.4279642701148987,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996743857860565,0.3622038066387176,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094346046448,0.5027285814285278,0.4780049324035644,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591670036316,0.4705696702003479,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237313866615295,0.4038150310516357,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448659300804138,1.0,1.0,0.0,1.0,-3.4346017837524414,3.4345924854278564,9.491102900938133e-06,2.655332565307617,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.68359375,-0.0,3397.932861328125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8934631347656,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888711452484131,1.0,0.0,0.0,1.6014312505722046,1.60143780708313,1.7112364503191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.54931640625,0.0,164.05812072753906,1895.4371337890625,0.0,1524.057373046875,0.4279642701148987,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991804718971252,0.361886978149414,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413776397704,0.5027902126312256,0.4781977236270904,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872802257537842,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240585565567016,0.4042558073997497,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517366409301758,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447114944458,1.0,1.0,0.0,1.0,-3.435660123825073,3.435650587081909,9.496554412180558e-06,2.656001806259156,0.6767512559890747,0.6767512559890747,0.0,187.35157775878903,194.0,20873.4921875,-0.0,3418.706298828125,1.0,283.1499938964844,286.2255249023437,290.4468688964844,291.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920883655548096,1.0,0.0,0.0,1.6240839958190918,1.624090552330017,1.759990766458941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.2333984375,0.0,169.4178009033203,1895.4371337890625,0.0,1548.8837890625,0.4325561821460724,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991804718971252,0.361886978149414,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413776397704,0.5027902126312256,0.4781977236270904,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872802257537842,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240585565567016,0.4042558073997497,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517366409301758,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466447114944458,1.0,1.0,0.0,1.0,-3.435660123825073,3.435650587081909,9.496554412180558e-06,2.656001806259156,0.6767512559890747,0.6767512559890747,0.0,187.35157775878903,194.0,20873.4921875,-0.0,3418.706298828125,1.0,283.1499938964844,286.2255249023437,290.4468688964844,291.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920883655548096,1.0,0.0,0.0,1.6240839958190918,1.624090552330017,1.759990766458941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.2333984375,0.0,169.4178009033203,1895.4371337890625,0.0,1548.8837890625,0.4325561821460724,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390113115310669,0.3989188969135284,0.3617158234119415,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052117466926576,0.5027995109558105,0.4782739281654358,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.88522869348526,0.4707715511322021,0.331048846244812,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.855276346206665,0.4242029190063476,0.404458224773407,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500656247138977,0.282231330871582,1.285663366317749,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475127935409546,1.0,1.0,0.0,1.0,-3.436044454574585,3.43603515625,9.4984734460013e-06,2.656221866607666,0.6793469786643982,0.6793469786643982,0.0,188.90841674804688,194.0,20943.494140625,-0.0,3428.743896484375,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936427354812622,1.0,0.0,0.0,1.6355751752853394,1.6355817317962646,1.784984391406397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.14208984375,0.0,172.1869659423828,1895.4371337890625,0.0,1560.948486328125,0.4348942041397095,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370543122291565,0.398647665977478,0.3615362644195556,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030591249465942,0.5027952790260315,0.4783376157283783,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832026124000549,0.4708130955696106,0.3311271667480469,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534772992134094,0.4243352711200714,0.404649406671524,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484197020530701,0.282182902097702,1.2857544422149658,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483676433563232,1.0,1.0,0.0,1.0,-3.4363389015197754,3.436329364776612,9.49989043874666e-06,2.6563708782196045,0.6819605231285095,0.6819605231285095,0.0,190.4640655517578,197.0,21013.19140625,-0.0,3438.564697265625,1.0,283.1499938964844,286.2027587890625,290.41796875,291.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695159375667572,1.0,0.0,0.0,1.6471660137176514,1.6471726894378662,1.810373362332029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.10986328125,0.0,175.0146026611328,1895.4371337890625,0.0,1572.7630615234375,0.4372581839561462,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980763554573059,0.3611516952514648,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027474164962769,0.4784279465675354,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256712913513,0.4708598554134369,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245646297931671,0.4049986898899078,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000379562378,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387787818909,1.0,1.0,0.0,1.0,-3.436662197113037,3.436652660369873,9.501247404841706e-06,2.6564598083496094,0.6872400641441345,0.6872400641441345,0.0,193.57199096679688,200.0,21151.615234375,-0.0,3457.562744140625,1.0,283.1499938964844,286.1796875,290.3905639648437,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980708837509155,1.0,0.0,0.0,1.670637845993042,1.6706446409225464,1.8623359210323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.29736328125,0.0,180.8476104736328,1895.4371337890625,0.0,1595.5623779296875,0.442062109708786,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980763554573059,0.3611516952514648,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027474164962769,0.4784279465675354,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256712913513,0.4708598554134369,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245646297931671,0.4049986898899078,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000379562378,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387787818909,1.0,1.0,0.0,1.0,-3.436662197113037,3.436652660369873,9.501247404841706e-06,2.6564598083496094,0.6872400641441345,0.6872400641441345,0.0,193.57199096679688,200.0,21151.615234375,-0.0,3457.562744140625,1.0,283.1499938964844,286.1796875,290.3905639648437,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980708837509155,1.0,0.0,0.0,1.670637845993042,1.6706446409225464,1.8623359210323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.29736328125,0.0,180.8476104736328,1895.4371337890625,0.0,1595.5623779296875,0.442062109708786,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974672555923462,0.3607335686683655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948120474815369,0.5026481747627258,0.4784701764583587,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875347912311554,0.4708596169948578,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247478246688843,0.4053047597408294,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420711517333984,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597270965576,1.0,1.0,0.0,1.0,-3.4366400241851807,3.4366304874420166,9.500686246610712e-06,2.656278610229492,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.6484375,-0.0,3475.718994140625,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008058428764343,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158741793035008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.927734375,0.0,186.9213104248047,1895.4371337890625,0.0,1617.1185302734375,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974672555923462,0.3607335686683655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948120474815369,0.5026481747627258,0.4784701764583587,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875347912311554,0.4708596169948578,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247478246688843,0.4053047597408294,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420711517333984,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516597270965576,1.0,1.0,0.0,1.0,-3.4366400241851807,3.4366304874420166,9.500686246610712e-06,2.656278610229492,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.6484375,-0.0,3475.718994140625,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008058428764343,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158741793035008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.927734375,0.0,186.9213104248047,1895.4371337890625,0.0,1617.1185302734375,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
