time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257999420166016,0.3968214392662048,0.360282838344574,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.502498984336853,0.478465586900711,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676665306091,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248859584331512,0.4055686891078949,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261888504028,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.4362833499908447,3.43627405166626,9.49827426666161e-06,2.6558384895324707,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.1875,-0.0,3493.05419921875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033505439758301,1.0,0.0,0.0,1.7186784744262695,1.7186853885650637,1.970982026477941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.13720703125,0.0,193.2400054931641,1895.4371337890625,0.0,1637.2945556640625,0.4519611299037933,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257999420166016,0.3968214392662048,0.360282838344574,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.502498984336853,0.478465586900711,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676665306091,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248859584331512,0.4055686891078949,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261888504028,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532324552536011,1.0,1.0,0.0,1.0,-3.4362833499908447,3.43627405166626,9.49827426666161e-06,2.6558384895324707,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.1875,-0.0,3493.05419921875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033505439758301,1.0,0.0,0.0,1.7186784744262695,1.7186853885650637,1.970982026477941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.13720703125,0.0,193.2400054931641,1895.4371337890625,0.0,1637.2945556640625,0.4519611299037933,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961406350135803,0.3598009347915649,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023018717765808,0.4784161150455475,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836226463318,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249775409698486,0.4057901203632355,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591686248779,1.0,1.0,0.0,1.0,-3.435607671737671,3.435598373413086,9.494104233453982e-06,2.655153274536133,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.13671875,-0.0,3509.60009765625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056900858879089,1.0,0.0,0.0,1.7432074546813965,1.7432146072387695,2.0276434042898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05615234375,0.0,199.8067626953125,1895.4371337890625,0.0,1655.9443359375,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961406350135803,0.3598009347915649,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023018717765808,0.4784161150455475,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836226463318,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249775409698486,0.4057901203632355,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591686248779,1.0,1.0,0.0,1.0,-3.435607671737671,3.435598373413086,9.494104233453982e-06,2.655153274536133,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.13671875,-0.0,3509.60009765625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056900858879089,1.0,0.0,0.0,1.7432074546813965,1.7432146072387695,2.0276434042898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05615234375,0.0,199.8067626953125,1895.4371337890625,0.0,1655.9443359375,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204015493392944,0.3957874178886413,0.3595485389232635,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849799633026123,0.502185583114624,0.4783747792243957,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770058631897,0.4706649780273437,0.3314705491065979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713960647583,0.425005167722702,0.4058838188648224,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346011400222778,0.2814246416091919,1.2851406335830688,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555057168006897,1.0,1.0,0.0,1.0,-3.435152769088745,3.435143232345581,9.491375749348664e-06,2.654721736907959,0.706247866153717,0.706247866153717,0.0,204.4140625,209.0,21624.4921875,-0.0,3517.58154296875,1.0,283.1499938964844,286.0975036621094,290.3144226074219,291.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706779420375824,1.0,0.0,0.0,1.755592942237854,1.755600094795227,2.056558514595963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.32861328125,0.0,203.1849822998047,1895.4371337890625,0.0,1664.66015625,0.4596243500709533,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186218738555908,0.3954260349273681,0.3592889010906219,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830767869949341,0.5020580291748047,0.4783228635787964,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642937541007996,0.4705947041511535,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981314659119,0.425021767616272,0.4059669375419616,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331603169441223,0.2813079953193664,1.2849282026290894,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562416553497314,1.0,1.0,0.0,1.0,-3.43462347984314,3.434613943099976,9.488240721111652e-06,2.6542341709136963,0.7090286612510681,0.7090286612510681,0.0,205.95846557617188,212.0,21690.419921875,-0.0,3525.377197265625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078122496604919,1.0,0.0,0.0,1.7680538892745972,1.7680611610412598,2.08585632321956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.82666015625,0.0,206.62643432617188,1895.4371337890625,0.0,1672.9429931640625,0.4622216522693634,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799039840698,0.3587487339973449,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017702579498291,0.4781883656978607,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704252183437347,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237643718719,0.4061036109924316,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576829552650452,1.0,1.0,0.0,1.0,-3.4333505630493164,3.4333410263061523,9.480804692429956e-06,2.6530990600585938,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96875,-0.0,3540.430908203125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096986174583435,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.56787109375,0.0,213.7003173828125,1895.4371337890625,0.0,1688.117431640625,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799039840698,0.3587487339973449,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017702579498291,0.4781883656978607,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704252183437347,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237643718719,0.4061036109924316,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576829552650452,1.0,1.0,0.0,1.0,-3.4333505630493164,3.4333410263061523,9.480804692429956e-06,2.6530990600585938,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96875,-0.0,3540.430908203125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096986174583435,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.56787109375,0.0,213.7003173828125,1895.4371337890625,0.0,1688.117431640625,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939034640789032,0.3581814765930176,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014398097991943,0.4780137836933136,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.4249859154224396,0.4062025845050812,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590845584869385,1.0,1.0,0.0,1.0,-3.4317989349365234,3.43178939819336,9.471858902543318e-06,2.6517584323883057,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.728515625,-0.0,3554.781982421875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113356590270996,1.0,0.0,0.0,1.818608641624451,1.8186160326004028,2.206845266528035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.43212890625,0.0,221.03341674804688,1895.4371337890625,0.0,1701.33447265625,0.4728099107742309,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939034640789032,0.3581814765930176,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014398097991943,0.4780137836933136,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.4249859154224396,0.4062025845050812,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590845584869385,1.0,1.0,0.0,1.0,-3.4317989349365234,3.43178939819336,9.471858902543318e-06,2.6517584323883057,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.728515625,-0.0,3554.781982421875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113356590270996,1.0,0.0,0.0,1.818608641624451,1.8186160326004028,2.206845266528035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.43212890625,0.0,221.03341674804688,1895.4371337890625,0.0,1701.33447265625,0.4728099107742309,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010682344436646,0.4778006374835968,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704250335693,0.4699752330780029,0.3313390910625458,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249102175235748,0.4062658846378326,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604484915733337,1.0,1.0,0.0,1.0,-3.429981231689453,3.429971694946289,9.461484296480194e-06,2.6502251625061035,0.7260504961013794,0.7260504961013794,0.0,215.2029724121093,221.0,22076.65234375,-0.0,3568.458251953125,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127105593681335,1.0,0.0,0.0,1.8442882299423216,1.844295859336853,2.269608785354649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5556640625,0.0,228.62945556640625,1895.4371337890625,0.0,1712.4700927734375,0.4782180786132812,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010682344436646,0.4778006374835968,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704250335693,0.4699752330780029,0.3313390910625458,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249102175235748,0.4062658846378326,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604484915733337,1.0,1.0,0.0,1.0,-3.429981231689453,3.429971694946289,9.461484296480194e-06,2.6502251625061035,0.7260504961013794,0.7260504961013794,0.0,215.2029724121093,221.0,22076.65234375,-0.0,3568.458251953125,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127105593681335,1.0,0.0,0.0,1.8442882299423216,1.844295859336853,2.269608785354649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5556640625,0.0,228.62945556640625,1895.4371337890625,0.0,1712.4700927734375,0.4782180786132812,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922653496265411,0.3569708168506622,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.86860191822052,0.5006571412086487,0.4775503575801849,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356809616089,0.4696981310844421,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983992099762,0.4062951505184173,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617766618728638,1.0,1.0,0.0,1.0,-3.4279098510742188,3.4279003143310547,9.449757271795534e-06,2.648511409759521,0.7318552136421204,0.7318552136421204,0.0,218.27639770507807,224.0,22201.705078125,-0.0,3581.488037109375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713810384273529,1.0,0.0,0.0,1.8702151775360107,1.8702229261398315,2.3338694177255093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.0751953125,0.0,236.4920654296875,1895.4371337890625,0.0,1721.4000244140625,0.4836974740028381,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922653496265411,0.3569708168506622,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.86860191822052,0.5006571412086487,0.4775503575801849,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356809616089,0.4696981310844421,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983992099762,0.4062951505184173,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617766618728638,1.0,1.0,0.0,1.0,-3.4279098510742188,3.4279003143310547,9.449757271795534e-06,2.648511409759521,0.7318552136421204,0.7318552136421204,0.0,218.27639770507807,224.0,22201.705078125,-0.0,3581.488037109375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713810384273529,1.0,0.0,0.0,1.8702151775360107,1.8702229261398315,2.3338694177255093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.0751953125,0.0,236.4920654296875,1895.4371337890625,0.0,1721.4000244140625,0.4836974740028381,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025843501091003,0.3918390274047851,0.356653094291687,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004371404647827,0.4774116277694702,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492489457130432,0.4695471525192261,0.3311907052993774,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233537077903748,0.4247293174266815,0.4062973856925964,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207329273223877,0.2800085544586181,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624277830123901,1.0,1.0,0.0,1.0,-3.4267818927764893,3.426772356033325,9.443406270293052e-06,2.647589921951294,0.7347828149795532,0.7347828149795532,0.0,219.8116455078125,224.0,22263.51953125,-0.0,3587.766845703125,1.0,283.1499938964844,285.9787292480469,290.2965393066406,291.7906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142540812492371,1.0,0.0,0.0,1.8832677602767944,1.8832755088806152,2.366559925803813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40478515625,0.0,240.52479553222656,1895.4371337890625,0.0,1725.008056640625,0.4864630401134491,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008053302764893,0.3914062976837158,0.3563297092914581,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869893074036,0.500207781791687,0.4772641062736511,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821184158325,0.4693882167339325,0.3311299383640289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212889671326,0.4246517121791839,0.4062916040420532,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193876504898071,0.2798387408256531,1.2814563512802124,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630706787109375,1.0,1.0,0.0,1.0,-3.4255950450897217,3.4255857467651367,9.43674604059197e-06,2.646627902984619,0.7377274036407471,0.7377274036407471,0.0,221.345932006836,212.0,22324.853515625,-0.0,3593.894287109375,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146247029304504,1.0,0.0,0.0,1.896376371383667,1.896384239196777,2.399619916104712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.13427734375,0.0,244.62548828125,1895.4371337890625,0.0,1728.0244140625,0.4892450869083404,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905404508113861,0.3554231822490692,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997313320636749,0.476682960987091,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690593481063843,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244819283485412,0.4059964716434479,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153612136841,1.0,1.0,0.0,1.0,-3.420422077178955,3.420412540435791,9.408185178472197e-06,2.6426005363464355,0.7436434030532837,0.7436434030532837,0.0,217.5697479248047,200.0,22435.291015625,-0.0,3559.440185546875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8231506347656,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151110768318176,1.0,0.0,0.0,1.9227186441421509,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.35595703125,0.0,253.0245056152344,1895.4371337890625,0.0,1731.9862060546875,0.4948507845401764,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905404508113861,0.3554231822490692,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997313320636749,0.476682960987091,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690593481063843,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244819283485412,0.4059964716434479,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153612136841,1.0,1.0,0.0,1.0,-3.420422077178955,3.420412540435791,9.408185178472197e-06,2.6426005363464355,0.7436434030532837,0.7436434030532837,0.0,217.5697479248047,200.0,22435.291015625,-0.0,3559.440185546875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8231506347656,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151110768318176,1.0,0.0,0.0,1.9227186441421509,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.35595703125,0.0,253.0245056152344,1895.4371337890625,0.0,1731.9862060546875,0.4948507845401764,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897029161453247,0.3543937504291534,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992548525333404,0.4759459197521209,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714298248291,0.4687413275241852,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.424318253993988,0.4055507779121399,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551816463470459,1.0,1.0,0.0,1.0,-3.4138524532318115,3.4138431549072266,9.37193999561714e-06,2.637472152709961,0.7495909333229065,0.7495909333229065,0.0,209.8910217285156,188.0,22537.62109375,-0.0,3499.0283203125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715179979801178,1.0,0.0,0.0,1.9491649866104128,1.949173092842102,2.535073804210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.89892578125,0.0,261.672607421875,1895.4371337890625,0.0,1732.5478515625,0.5004987716674805,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897029161453247,0.3543937504291534,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992548525333404,0.4759459197521209,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714298248291,0.4687413275241852,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.424318253993988,0.4055507779121399,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551816463470459,1.0,1.0,0.0,1.0,-3.4138524532318115,3.4138431549072266,9.37193999561714e-06,2.637472152709961,0.7495909333229065,0.7495909333229065,0.0,209.8910217285156,188.0,22537.62109375,-0.0,3499.0283203125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715179979801178,1.0,0.0,0.0,1.9491649866104128,1.949173092842102,2.535073804210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.89892578125,0.0,261.672607421875,1895.4371337890625,0.0,1732.5478515625,0.5004987716674805,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888895213603973,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546848297119,0.4987796247005462,0.4751337766647339,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684335589408874,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.4241618514060974,0.4050357341766357,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934743881226,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544842720032,1.0,1.0,0.0,1.0,-3.4067203998565674,3.4067111015319824,9.332708941656165e-06,2.631919384002685,0.7555763125419617,0.7555763125419617,0.0,200.2438507080078,176.0,22635.587890625,-0.0,3426.07470703125,1.0,283.1499938964844,285.8916015625,290.378662109375,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151203155517578,1.0,0.0,0.0,1.975682139396668,1.9756903648376465,2.604519124815852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.9248046875,0.0,270.5609741210937,1895.4371337890625,0.0,1732.0616455078125,0.5061798691749573,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888895213603973,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546848297119,0.4987796247005462,0.4751337766647339,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684335589408874,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.4241618514060974,0.4050357341766357,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934743881226,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544842720032,1.0,1.0,0.0,1.0,-3.4067203998565674,3.4067111015319824,9.332708941656165e-06,2.631919384002685,0.7555763125419617,0.7555763125419617,0.0,200.2438507080078,176.0,22635.587890625,-0.0,3426.07470703125,1.0,283.1499938964844,285.8916015625,290.378662109375,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151203155517578,1.0,0.0,0.0,1.975682139396668,1.9756903648376465,2.604519124815852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.9248046875,0.0,270.5609741210937,1895.4371337890625,0.0,1732.0616455078125,0.5061798691749573,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.3880932927131653,0.3522131145000458,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983023405075073,0.474279373884201,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641366004944,0.4681315422058105,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089952945709,0.4044837951660156,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163745880127,1.0,1.0,0.0,1.0,-3.3993518352508545,3.399342536926269,9.292284630646463e-06,2.626190662384033,0.7616047859191895,0.7616047859191895,0.0,189.542236328125,164.0,22730.546875,-0.0,3346.750732421875,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153120636940002,1.0,0.0,0.0,2.00225043296814,2.002259016036988,2.675039638688759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.72607421875,0.0,279.6860656738281,1895.4371337890625,0.0,1733.6246337890625,0.5118884444236755,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.3880932927131653,0.3522131145000458,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983023405075073,0.474279373884201,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641366004944,0.4681315422058105,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089952945709,0.4044837951660156,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163745880127,1.0,1.0,0.0,1.0,-3.3993518352508545,3.399342536926269,9.292284630646463e-06,2.626190662384033,0.7616047859191895,0.7616047859191895,0.0,189.542236328125,164.0,22730.546875,-0.0,3346.750732421875,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153120636940002,1.0,0.0,0.0,2.00225043296814,2.002259016036988,2.675039638688759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.72607421875,0.0,279.6860656738281,1895.4371337890625,0.0,1733.6246337890625,0.5118884444236755,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352401256561279,0.3876998424530029,0.3516583442687988,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066703915596008,0.498061865568161,0.4738416075706482,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876362442970276,0.4679813683032989,0.3291060030460357,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589756488800049,0.4239326119422912,0.4041990935802459,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502045035362244,0.2785258591175079,1.2687466144561768,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537023544312,1.0,1.0,0.0,1.0,-3.3956284523010254,3.3956191539764404,9.271900125895629e-06,2.623299360275269,0.7646369934082031,0.7646369934082031,0.0,183.9593505859375,164.0,22777.119140625,-0.0,3305.779052734375,1.0,283.1499938964844,285.8540954589844,290.4335327148437,291.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154832482337952,1.0,0.0,0.0,2.015550374984741,2.0155587196350098,2.710694957386295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.7744140625,0.0,284.33709716796875,1895.4371337890625,0.0,1735.0203857421875,0.5147519111633301,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417462110519409,0.3873086869716644,0.3511023223400116,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152432084083556,0.4978197515010834,0.473398745059967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296708106995,0.4678311049938202,0.3288418650627136,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.866279661655426,0.4238556921482086,0.4039103984832763,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037872314453,0.278410941362381,1.26719331741333,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355264782905579,1.0,1.0,0.0,1.0,-3.3918938636779785,3.3918845653533936,9.251483788830228e-06,2.620401620864868,0.7676817178726196,0.7676817178726196,0.0,178.28150939941406,152.0,22823.150390625,-0.0,3264.3203125,1.0,283.1499938964844,285.8417358398437,290.4527282714844,291.9747619628906,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156782150268555,1.0,0.0,0.0,2.028857707977295,2.0288662910461426,2.746607208337082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.884765625,0.0,289.0467529296875,1895.4371337890625,0.0,1736.6109619140625,0.517620861530304,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569851875305,0.3865319490432739,0.3499885201454162,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973297417163849,0.4725003540515899,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671257972716,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.4236991703510284,0.4033232927322387,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280849456787,1.0,1.0,0.0,1.0,-3.384413003921509,3.384403705596924,9.21067112358287e-06,2.6146035194396973,0.7738115787506104,0.7738115787506104,0.0,166.7364501953125,140.0,22913.69921875,-0.0,3180.5498046875,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160819172859192,1.0,0.0,0.0,2.0554914474487305,2.055500030517578,2.819192559400108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.28662109375,0.0,298.6422119140625,1895.4371337890625,0.0,1739.9056396484375,0.5233737826347351,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569851875305,0.3865319490432739,0.3499885201454162,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973297417163849,0.4725003540515899,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671257972716,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.4236991703510284,0.4033232927322387,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280849456787,1.0,1.0,0.0,1.0,-3.384413003921509,3.384403705596924,9.21067112358287e-06,2.6146035194396973,0.7738115787506104,0.7738115787506104,0.0,166.7364501953125,140.0,22913.69921875,-0.0,3180.5498046875,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160819172859192,1.0,0.0,0.0,2.0554914474487305,2.055500030517578,2.819192559400108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.28662109375,0.0,298.6422119140625,1895.4371337890625,0.0,1739.9056396484375,0.5233737826347351,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613205909729,0.3488745987415313,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968310296535492,0.4715878069400787,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903040885924,0.4672251343727112,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426144599916,0.4235378205776214,0.4027257263660431,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528765678406,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877133369446,1.0,1.0,0.0,1.0,-3.3769354820251465,3.3769264221191406,9.169990335067268e-06,2.6088168621063232,0.7800004482269287,0.7800004482269287,0.0,155.03488159179688,128.0,23002.349609375,-0.0,3096.24755859375,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164501547813416,1.0,0.0,0.0,2.0821473598480225,2.082156181335449,2.89278602849663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.95458984375,0.0,308.4740905761719,1895.4371337890625,0.0,1742.91357421875,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613205909729,0.3488745987415313,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968310296535492,0.4715878069400787,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903040885924,0.4672251343727112,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426144599916,0.4235378205776214,0.4027257263660431,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528765678406,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877133369446,1.0,1.0,0.0,1.0,-3.3769354820251465,3.3769264221191406,9.169990335067268e-06,2.6088168621063232,0.7800004482269287,0.7800004482269287,0.0,155.03488159179688,128.0,23002.349609375,-0.0,3096.24755859375,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164501547813416,1.0,0.0,0.0,2.0821473598480225,2.082156181335449,2.89278602849663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.95458984375,0.0,308.4740905761719,1895.4371337890625,0.0,1742.91357421875,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908922195435,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963231682777405,0.4706634283065796,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633764624595642,0.4669172763824463,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293588995933532,0.4233707785606384,0.4021196663379669,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777950167655945,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444045066833,1.0,1.0,0.0,1.0,-3.369474411010742,3.369465112686157,9.129507816396654e-06,2.603050708770752,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.181640625,-0.0,3011.87451171875,1.0,283.1499938964844,285.7696838378906,290.5753479003906,292.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167556285858154,1.0,0.0,0.0,2.108818769454956,2.108827590942383,2.967371131035179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.9072265625,0.0,318.543212890625,1895.4371337890625,0.0,1745.410888671875,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
