time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908922195435,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963231682777405,0.4706634283065796,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633764624595642,0.4669172763824463,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293588995933532,0.4233707785606384,0.4021196663379669,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777950167655945,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444045066833,1.0,1.0,0.0,1.0,-3.369474411010742,3.369465112686157,9.129507816396654e-06,2.603050708770752,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.181640625,-0.0,3011.87451171875,1.0,283.1499938964844,285.7696838378906,290.5753479003906,292.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167556285858154,1.0,0.0,0.0,2.108818769454956,2.108827590942383,2.967371131035179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.9072265625,0.0,318.543212890625,1895.4371337890625,0.0,1745.410888671875,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909195899964,0.3842173218727112,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.4957973062992096,0.4699803292751312,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291871070862,0.4665939509868622,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321719169616,0.4231882989406585,0.4017577171325683,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177108764648438,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523373603821,1.0,1.0,0.0,1.0,-3.3645715713500977,3.364562511444092,9.10286689759232e-06,2.5992276668548584,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.587890625,-0.0,2971.06884765625,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.16314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170200347900391,1.0,0.0,0.0,2.1355209350585938,2.1355302333831787,3.042993910185033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.673828125,0.0,328.8558044433594,1895.4371337890625,0.0,1747.5731201171875,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909195899964,0.3842173218727112,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.4957973062992096,0.4699803292751312,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291871070862,0.4665939509868622,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321719169616,0.4231882989406585,0.4017577171325683,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177108764648438,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523373603821,1.0,1.0,0.0,1.0,-3.3645715713500977,3.364562511444092,9.10286689759232e-06,2.5992276668548584,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.587890625,-0.0,2971.06884765625,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.16314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170200347900391,1.0,0.0,0.0,2.1355209350585938,2.1355302333831787,3.042993910185033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.673828125,0.0,328.8558044433594,1895.4371337890625,0.0,1747.5731201171875,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911109209060669,0.3838101327419281,0.3464944660663605,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745332717896,0.4955178201198578,0.4696873724460602,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772311449050904,0.4664155840873718,0.3267104923725128,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453626871109008,0.423080712556839,0.4016257524490356,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194929957389832,0.2774905860424042,1.2556072473526,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095863580703735,1.0,1.0,0.0,1.0,-3.362638235092163,3.362629175186157,9.09242135094246e-06,2.597739219665528,0.7958120107650757,0.7958120107650757,0.0,137.0051727294922,134.0,23235.955078125,-0.0,2961.018310546875,1.0,283.1499938964844,285.7368469238281,290.64208984375,292.1888427734375,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171736359596252,1.0,0.0,0.0,2.1489040851593018,2.148913145065308,3.081253225900582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.88330078125,0.0,334.1114807128906,1895.4371337890625,0.0,1748.8299560546875,0.543656051158905,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115036129951476,0.383391410112381,0.34611576795578,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994193196296692,0.4952268600463867,0.4694093465805053,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777792692184448,0.4662259519100189,0.3265751600265503,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460594058036804,0.4229617118835449,0.4015087485313415,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199570775032043,0.2773706912994385,1.255042552947998,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.609188973903656,1.0,1.0,0.0,1.0,-3.360865592956543,3.360856533050537,9.082862561626824e-06,2.596379041671753,0.7990549802780151,0.7990549802780151,0.0,136.6472625732422,137.0,23286.80859375,-0.0,2955.1015625,1.0,283.1499938964844,285.72637939453125,290.66522216796875,292.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173511385917664,1.0,0.0,0.0,2.1623096466064453,2.1623189449310303,3.11981750655832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.220703125,0.0,339.4356384277344,1895.4371337890625,0.0,1750.282470703125,0.5465782880783081,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087553024291992,0.3825238943099975,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946129918098449,0.4688741564750671,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757371544837952,0.4658158719539642,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943724513053894,0.4226918220520019,0.4012956619262695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181962370872498,0.2771032154560089,1.254031777381897,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243624687195,1.0,1.0,0.0,1.0,-3.357557535171509,3.357548475265503,9.065064659807833e-06,2.5938515663146973,0.8056262135505676,0.8056262135505676,0.0,137.25210571289062,140.0,23388.810546875,-0.0,2951.370361328125,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2684631347656,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177684903144836,1.0,0.0,0.0,2.1891891956329346,2.189198732376098,3.197863804871304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.138671875,0.0,350.293212890625,1895.4371337890625,0.0,1753.700439453125,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087553024291992,0.3825238943099975,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946129918098449,0.4688741564750671,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757371544837952,0.4658158719539642,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943724513053894,0.4226918220520019,0.4012956619262695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181962370872498,0.2771032154560089,1.254031777381897,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243624687195,1.0,1.0,0.0,1.0,-3.357557535171509,3.357548475265503,9.065064659807833e-06,2.5938515663146973,0.8056262135505676,0.8056262135505676,0.0,137.25210571289062,140.0,23388.810546875,-0.0,2951.370361328125,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2684631347656,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177684903144836,1.0,0.0,0.0,2.1891891956329346,2.189198732376098,3.197863804871304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.138671875,0.0,350.293212890625,1895.4371337890625,0.0,1753.700439453125,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477902412416,0.3816230595111847,0.3446521759033203,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882286190986632,0.4939602613449096,0.4683449268341064,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023403167723,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928013801576,0.4223836064338684,0.4010888636112213,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142069578170776,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616983413696,1.0,1.0,0.0,1.0,-3.3543496131896973,3.3543405532836914,9.047846106113866e-06,2.591409921646118,0.8123149871826172,0.8123149871826172,0.0,138.96856689453125,143.0,23490.169921875,-0.0,2954.227294921875,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3228454589844,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182388305664062,1.0,0.0,0.0,2.216156482696533,2.2161660194396973,3.277133941992361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.24755859375,0.0,361.4342346191406,1895.4371337890625,0.0,1757.55517578125,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477902412416,0.3816230595111847,0.3446521759033203,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882286190986632,0.4939602613449096,0.4683449268341064,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023403167723,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928013801576,0.4223836064338684,0.4010888636112213,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142069578170776,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616983413696,1.0,1.0,0.0,1.0,-3.3543496131896973,3.3543405532836914,9.047846106113866e-06,2.591409921646118,0.8123149871826172,0.8123149871826172,0.0,138.96856689453125,143.0,23490.169921875,-0.0,2954.227294921875,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3228454589844,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182388305664062,1.0,0.0,0.0,2.216156482696533,2.2161660194396973,3.277133941992361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.24755859375,0.0,361.4342346191406,1895.4371337890625,0.0,1757.55517578125,0.5583454370498657,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806961476802826,0.3439232110977173,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162623405457,0.4932737946510315,0.4678068459033966,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313108921051024,0.4220425486564636,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.809043288230896,0.276477575302124,1.2521110773086548,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148196220398,1.0,1.0,0.0,1.0,-3.351102113723755,3.351093053817749,9.030444743984845e-06,2.5889432430267334,0.8191240429878235,0.8191240429878235,0.0,141.29103088378906,146.0,23590.177734375,-0.0,2960.4580078125,1.0,283.1499938964844,285.6656799316406,290.8089294433594,292.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187207341194153,1.0,0.0,0.0,2.243197441101074,2.2432069778442383,3.357595232955646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.4521484375,0.0,372.8594665527344,1895.4371337890625,0.0,1761.5089111328125,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806961476802826,0.3439232110977173,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162623405457,0.4932737946510315,0.4678068459033966,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313108921051024,0.4220425486564636,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.809043288230896,0.276477575302124,1.2521110773086548,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148196220398,1.0,1.0,0.0,1.0,-3.351102113723755,3.351093053817749,9.030444743984845e-06,2.5889432430267334,0.8191240429878235,0.8191240429878235,0.0,141.29103088378906,146.0,23590.177734375,-0.0,2960.4580078125,1.0,283.1499938964844,285.6656799316406,290.8089294433594,292.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187207341194153,1.0,0.0,0.0,2.243197441101074,2.2432069778442383,3.357595232955646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.4521484375,0.0,372.8594665527344,1895.4371337890625,0.0,1761.5089111328125,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.3797485530376434,0.343187153339386,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776063919068,0.4925576746463775,0.4672532081604004,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643872380256653,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061142921448,0.4216730892658233,0.4006444811820984,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351732254028,0.2761317491531372,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477582931518555,3.3477492332458496,9.012551345222164e-06,2.5864057540893555,0.8260561227798462,0.8260561227798462,0.0,143.94210815429688,149.0,23688.498046875,-0.0,2968.343017578125,1.0,283.1499938964844,285.64599609375,290.8581237792969,292.43341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191873788833618,1.0,0.0,0.0,2.27028751373291,2.2702975273132324,3.439181455178187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7060546875,0.0,384.5641784667969,1895.4371337890625,0.0,1765.340576171875,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.3797485530376434,0.343187153339386,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776063919068,0.4925576746463775,0.4672532081604004,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643872380256653,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061142921448,0.4216730892658233,0.4006444811820984,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351732254028,0.2761317491531372,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477582931518555,3.3477492332458496,9.012551345222164e-06,2.5864057540893555,0.8260561227798462,0.8260561227798462,0.0,143.94210815429688,149.0,23688.498046875,-0.0,2968.343017578125,1.0,283.1499938964844,285.64599609375,290.8581237792969,292.43341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191873788833618,1.0,0.0,0.0,2.27028751373291,2.2702975273132324,3.439181455178187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7060546875,0.0,384.5641784667969,1895.4371337890625,0.0,1765.340576171875,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864332437515259,0.379268079996109,0.3428156971931457,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973002791404724,0.4921892881393432,0.4669694304466247,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539427757263184,0.4641256928443908,0.3254193663597107,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198549389839172,0.4214785993099212,0.4005232751369476,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247073173523,0.2759526073932647,1.2505979537963867,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120701432228088,1.0,1.0,0.0,1.0,-3.3460421562194824,3.346033334732056,9.003376362670679e-06,2.585103750228882,0.8295701742172241,0.8295701742172241,0.0,145.34194946289062,149.0,23736.974609375,-0.0,2972.607421875,1.0,283.1499938964844,285.63623046875,290.88287353515625,292.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194113731384277,1.0,0.0,0.0,2.283843755722046,2.283853530883789,3.48037559660952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.34423828125,0.0,390.5194091796875,1895.4371337890625,0.0,1767.18115234375,0.5732057690620422,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829358220100403,0.378783643245697,0.3424418270587921,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695343375205994,0.4918144345283508,0.4666807949542999,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501538276672364,0.4638583064079284,0.3252802491188049,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160470962524414,0.4212780296802521,0.4003975689411163,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972614765167236,0.275769978761673,1.250072956085205,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126234531402588,1.0,1.0,0.0,1.0,-3.3442957401275635,3.3442866802215576,8.994044037535787e-06,2.5837788581848145,0.8331165313720703,0.8331165313720703,0.0,146.7730255126953,152.0,23784.974609375,-0.0,2976.97900390625,1.0,283.1499938964844,285.62652587890625,290.90777587890625,292.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196285724639893,1.0,0.0,0.0,2.29740309715271,2.297413110733032,3.521824680774444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.9814453125,0.0,396.542236328125,1895.4371337890625,0.0,1768.9666748046875,0.5761927366256714,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724663734436,0.377804547548294,0.3416869044303894,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407886981964,0.4910471141338348,0.466089129447937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424942135810852,0.4633075296878814,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208604097366333,0.4001328647136688,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913707494735718,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714454650879,3.340705394744873,8.974921001936309e-06,2.581061840057373,0.840304434299469,0.840304434299469,0.0,149.69578552246094,155.0,23879.52734375,-0.0,2985.8603515625,1.0,283.1499938964844,285.6073303222656,290.957763671875,292.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200433015823364,1.0,0.0,0.0,2.324512720108032,2.3245229721069336,3.605431118103297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.23779296875,0.0,408.7848510742188,1895.4371337890625,0.0,1772.37744140625,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724663734436,0.377804547548294,0.3416869044303894,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407886981964,0.4910471141338348,0.466089129447937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424942135810852,0.4633075296878814,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208604097366333,0.4001328647136688,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913707494735718,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714454650879,3.340705394744873,8.974921001936309e-06,2.581061840057373,0.840304434299469,0.840304434299469,0.0,149.69578552246094,155.0,23879.52734375,-0.0,2985.8603515625,1.0,283.1499938964844,285.6073303222656,290.957763671875,292.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200433015823364,1.0,0.0,0.0,2.324512720108032,2.3245229721069336,3.605431118103297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.23779296875,0.0,408.7848510742188,1895.4371337890625,0.0,1772.37744140625,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127560615539,0.3409223556518554,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329016685486,0.4902568161487579,0.4654777944087982,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002215385437,0.4204214811325073,0.3998499810695648,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497764587402,0.2750121057033539,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370156288146973,3.3370068073272705,8.955188604886644e-06,2.578254461288452,0.8476258516311646,0.8476258516311646,0.0,152.6688690185547,158.0,23972.125,-0.0,2994.75146484375,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204352617263794,1.0,0.0,0.0,2.3515889644622803,2.3515992164611816,3.689913512516796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.44384765625,0.0,421.2820434570313,1895.4371337890625,0.0,1775.6041259765625,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127560615539,0.3409223556518554,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329016685486,0.4902568161487579,0.4654777944087982,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002215385437,0.4204214811325073,0.3998499810695648,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497764587402,0.2750121057033539,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370156288146973,3.3370068073272705,8.955188604886644e-06,2.578254461288452,0.8476258516311646,0.8476258516311646,0.0,152.6688690185547,158.0,23972.125,-0.0,2994.75146484375,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204352617263794,1.0,0.0,0.0,2.3515889644622803,2.3515992164611816,3.689913512516796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.44384765625,0.0,421.2820434570313,1895.4371337890625,0.0,1775.6041259765625,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758097887039184,0.3401487171649933,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894450902938843,0.4648472666740417,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.46214359998703,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199627637863159,0.3995494544506073,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801428437232971,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.3332066535949707,3.333197832107544,8.934886864153668e-06,2.575361490249634,0.8550825715065002,0.8550825715065002,0.0,155.6678924560547,161.0,24062.740234375,-0.0,3003.5283203125,1.0,283.1499938964844,285.5697937011719,291.0582580566406,292.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208099365234375,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162440433633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.55712890625,0.0,434.0209045410156,1895.4371337890625,0.0,1778.6905517578125,0.5941470861434937,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758097887039184,0.3401487171649933,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894450902938843,0.4648472666740417,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.46214359998703,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199627637863159,0.3995494544506073,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801428437232971,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.3332066535949707,3.333197832107544,8.934886864153668e-06,2.575361490249634,0.8550825715065002,0.8550825715065002,0.0,155.6678924560547,161.0,24062.740234375,-0.0,3003.5283203125,1.0,283.1499938964844,285.5697937011719,291.0582580566406,292.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208099365234375,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162440433633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.55712890625,0.0,434.0209045410156,1895.4371337890625,0.0,1778.6905517578125,0.5941470861434937,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857069194316864,0.3747972249984741,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886132180690765,0.4641978144645691,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.92019522190094,0.4615322351455688,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889622688293457,0.4194854199886322,0.3992314338684082,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748666405677795,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171593070030212,1.0,1.0,0.0,1.0,-3.3292927742004395,3.3292839527130127,8.914043064578436e-06,2.5723865032196045,0.8626930117607117,0.8626930117607117,0.0,158.6800079345703,164.0,24161.46875,-0.0,3012.128173828125,1.0,283.1499938964844,285.5516662597656,291.1084289550781,292.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211719751358032,1.0,0.0,0.0,2.4055118560791016,2.405522584915161,3.861076436351141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.6318359375,0.0,446.9874877929688,1895.4371337890625,0.0,1781.6751708984375,0.6001224517822266,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857069194316864,0.3747972249984741,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886132180690765,0.4641978144645691,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.92019522190094,0.4615322351455688,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889622688293457,0.4194854199886322,0.3992314338684082,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748666405677795,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171593070030212,1.0,1.0,0.0,1.0,-3.3292927742004395,3.3292839527130127,8.914043064578436e-06,2.5723865032196045,0.8626930117607117,0.8626930117607117,0.0,158.6800079345703,164.0,24161.46875,-0.0,3012.128173828125,1.0,283.1499938964844,285.5516662597656,291.1084289550781,292.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211719751358032,1.0,0.0,0.0,2.4055118560791016,2.405522584915161,3.861076436351141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.6318359375,0.0,446.9874877929688,1895.4371337890625,0.0,1781.6751708984375,0.6001224517822266,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833758354187,0.3743105232715606,0.3389805853366852,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369745850563048,0.4882104694843292,0.4638741314411163,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.916765034198761,0.4612416625022888,0.3238883018493652,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867031335830688,0.419257789850235,0.3990729451179504,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723398804664612,0.2740321457386017,1.2449746131896973,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177253723144531,1.0,1.0,0.0,1.0,-3.327359914779663,3.3273510932922363,8.903748494049069e-06,2.570913076400757,0.8666782379150391,0.8666782379150391,0.0,160.1785430908203,164.0,24241.88671875,-0.0,3016.429443359375,1.0,283.1499938964844,285.5457763671875,291.1337280273437,292.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213903665542603,1.0,0.0,0.0,2.419013023376465,2.4190237522125244,3.9045389144121145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.876953125,0.0,453.57855224609375,1895.4371337890625,0.0,1783.476318359375,0.603120744228363,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514389395713806,0.3738518953323364,0.3386178314685821,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.933533787727356,0.4878309667110443,0.4635695219039917,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135240316390992,0.460976243019104,0.3237416446208954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839149475097656,0.4190506339073181,0.3989308476448059,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699334025382996,0.2738600969314575,1.2444604635238647,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183009147644043,1.0,1.0,0.0,1.0,-3.325591564178467,3.325582504272461,8.894333404896315e-06,2.5695650577545166,0.8707626461982727,0.8707626461982727,0.0,161.6528778076172,167.0,24323.720703125,-0.0,3020.9462890625,1.0,283.1499938964844,285.5404357910156,291.15966796875,292.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721753716468811,1.0,0.0,0.0,2.432608366012573,2.432619094848633,3.948550784116378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.60400390625,0.0,460.2771911621094,1895.4371337890625,0.0,1786.4747314453125,0.6061392426490784,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462652564048767,0.3729794025421142,0.3379410803318023,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468784332277,0.4871104955673218,0.4630034565925598,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075256586074828,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786340951919556,0.4186710715293884,0.3986850082874298,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.765397310256958,0.2735515832901001,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194873452186584,1.0,1.0,0.0,1.0,-3.3224568367004395,3.3224480152130127,8.877676009433344e-06,2.567182302474976,0.8792016506195068,0.8792016506195068,0.0,164.5682373046875,170.0,24489.25,-0.0,3030.652587890625,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229188680648804,1.0,0.0,0.0,2.4600207805633545,2.460031747817993,4.03804278903408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.23388671875,0.0,473.994140625,1895.4371337890625,0.0,1796.10400390625,0.6122323870658875,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462652564048767,0.3729794025421142,0.3379410803318023,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468784332277,0.4871104955673218,0.4630034565925598,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075256586074828,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786340951919556,0.4186710715293884,0.3986850082874298,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.765397310256958,0.2735515832901001,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194873452186584,1.0,1.0,0.0,1.0,-3.3224568367004395,3.3224480152130127,8.877676009433344e-06,2.567182302474976,0.8792016506195068,0.8792016506195068,0.0,164.5682373046875,170.0,24489.25,-0.0,3030.652587890625,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229188680648804,1.0,0.0,0.0,2.4600207805633545,2.460031747817993,4.03804278903408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.23388671875,0.0,473.994140625,1895.4371337890625,0.0,1796.10400390625,0.6122323870658875,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376543045044,0.3721379935741424,0.337298721075058,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864144921302795,0.462466835975647,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838141441344,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622477054596,0.4183142483234405,0.3984662592411041,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209750175476,0.2732743620872497,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207161545753479,1.0,1.0,0.0,1.0,-3.319647312164306,3.31963849067688,8.86277121026069e-06,2.565051555633545,0.8880011439323425,0.8880011439323425,0.0,167.48391723632812,173.0,24656.03515625,-0.0,3041.049560546875,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.8983459472656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244902849197388,1.0,0.0,0.0,2.487711191177368,2.487722396850586,4.129460080548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.64892578125,0.0,488.1441955566406,1895.4371337890625,0.0,1809.12353515625,0.6183977127075195,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376543045044,0.3721379935741424,0.337298721075058,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864144921302795,0.462466835975647,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838141441344,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622477054596,0.4183142483234405,0.3984662592411041,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209750175476,0.2732743620872497,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207161545753479,1.0,1.0,0.0,1.0,-3.319647312164306,3.31963849067688,8.86277121026069e-06,2.565051555633545,0.8880011439323425,0.8880011439323425,0.0,167.48391723632812,173.0,24656.03515625,-0.0,3041.049560546875,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.8983459472656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244902849197388,1.0,0.0,0.0,2.487711191177368,2.487722396850586,4.129460080548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.64892578125,0.0,488.1441955566406,1895.4371337890625,0.0,1809.12353515625,0.6183977127075195,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093101978302,0.3366714119911194,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857254028320312,0.4619405269622803,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494104385376,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179641604423523,0.3982573449611664,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427060127258,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764351844788,1.0,1.0,0.0,1.0,-3.317003965377808,3.316995143890381,8.848761353874579e-06,2.563047409057617,0.8971571326255798,0.8971571326255798,0.0,170.4193115234375,176.0,24822.876953125,-0.0,3051.90234375,1.0,283.1499938964844,285.50897216796875,291.31170654296875,292.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262458801269531,1.0,0.0,0.0,2.515620708465576,2.515632152557373,4.222636107442668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.65771484375,0.0,502.7144775390625,1895.4371337890625,0.0,1823.7139892578125,0.6246234774589539,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093101978302,0.3366714119911194,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857254028320312,0.4619405269622803,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494104385376,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179641604423523,0.3982573449611664,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427060127258,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219764351844788,1.0,1.0,0.0,1.0,-3.317003965377808,3.316995143890381,8.848761353874579e-06,2.563047409057617,0.8971571326255798,0.8971571326255798,0.0,170.4193115234375,176.0,24822.876953125,-0.0,3051.90234375,1.0,283.1499938964844,285.50897216796875,291.31170654296875,292.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262458801269531,1.0,0.0,0.0,2.515620708465576,2.515632152557373,4.222636107442668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.65771484375,0.0,502.7144775390625,1895.4371337890625,0.0,1823.7139892578125,0.6246234774589539,1.0,0.0,3.0,1.0,0.0
