time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.832180380821228,0.3704854249954223,0.336050420999527,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.908996284008026,0.4850348830223083,0.4614151418209076,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678926467896,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176127016544342,0.3980494439601898,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684676647186,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144419193267822,3.3144330978393555,8.835187145450618e-06,2.5611026287078857,0.9066670536994934,0.9066670536994934,0.0,173.3758087158203,179.0,24988.8671875,-0.0,3063.033447265625,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280495762825012,1.0,0.0,0.0,2.5436666011810303,2.5436782836914062,4.317314790114324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.25390625,0.0,517.6749267578125,1895.4371337890625,0.0,1838.7520751953125,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.832180380821228,0.3704854249954223,0.336050420999527,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.908996284008026,0.4850348830223083,0.4614151418209076,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678926467896,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176127016544342,0.3980494439601898,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684676647186,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576966285706,1.0,1.0,0.0,1.0,-3.3144419193267822,3.3144330978393555,8.835187145450618e-06,2.5611026287078857,0.9066670536994934,0.9066670536994934,0.0,173.3758087158203,179.0,24988.8671875,-0.0,3063.033447265625,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280495762825012,1.0,0.0,0.0,2.5436666011810303,2.5436782836914062,4.317314790114324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.25390625,0.0,517.6749267578125,1895.4371337890625,0.0,1838.7520751953125,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299597501754761,0.3700488805770874,0.3357336223125458,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906285524368286,0.4846656024456024,0.4611445963382721,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895119428634644,0.4588143527507782,0.3226480185985565,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619174361228943,0.4174158871173858,0.3979386389255523,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.751230776309967,0.2726345360279083,1.2414888143539429,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239006519317627,1.0,1.0,0.0,1.0,-3.313124418258667,3.31311559677124,8.82821677805623e-06,2.5601046085357666,0.9113852977752686,0.9113852977752686,0.0,174.86965942382812,179.0,25131.064453125,-0.0,3068.60009765625,1.0,283.1499938964844,285.4804382324219,291.3838195800781,293.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291577458381653,1.0,0.0,0.0,2.5797014236450195,2.5797133445739746,4.440503857949807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.9326171875,0.0,538.9805297851562,1895.4371337890625,0.0,1848.0155029296875,0.6398555040359497,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.827704906463623,0.3695845901966095,0.3353890478610992,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903609812259674,0.484268456697464,0.4608462452888489,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870192766189575,0.4585204422473907,0.3224998414516449,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596248626708984,0.4171940684318542,0.3978033661842346,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054866790771,0.272484689950943,1.2411481142044067,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245330572128296,1.0,1.0,0.0,1.0,-3.311601161956787,3.3115923404693604,8.820149560051505e-06,2.5589468479156494,0.9161885380744934,0.9161885380744934,0.0,176.39532470703125,182.0,25236.669921875,-0.0,3073.891357421875,1.0,283.1499938964844,285.46795654296875,291.4079284667969,293.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303927540779114,1.0,0.0,0.0,2.6041417121887207,2.604153871536255,4.525041958913789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3876953125,0.0,553.4366455078125,1895.4371337890625,0.0,1858.3604736328125,0.648516833782196,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685657978057861,0.334629088640213,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.483380913734436,0.4601728320121765,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929361343384,0.4578317105770111,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.416666179895401,0.3974638879299164,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526278495789,1.0,1.0,0.0,1.0,-3.307966709136963,3.3079581260681152,8.800890100246761e-06,2.5561728477478027,0.925676703453064,0.925676703453064,0.0,179.5076446533203,185.0,25510.748046875,-0.0,3083.5146484375,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334326505661011,1.0,0.0,0.0,2.67984676361084,2.679859399795532,4.791960463990108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.60107421875,0.0,601.0560913085938,1895.4371337890625,0.0,1883.91845703125,0.666824460029602,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685657978057861,0.334629088640213,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.483380913734436,0.4601728320121765,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929361343384,0.4578317105770111,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.416666179895401,0.3974638879299164,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257526278495789,1.0,1.0,0.0,1.0,-3.307966709136963,3.3079581260681152,8.800890100246761e-06,2.5561728477478027,0.925676703453064,0.925676703453064,0.0,179.5076446533203,185.0,25510.748046875,-0.0,3083.5146484375,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334326505661011,1.0,0.0,0.0,2.67984676361084,2.679859399795532,4.791960463990108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.60107421875,0.0,601.0560913085938,1895.4371337890625,0.0,1883.91845703125,0.666824460029602,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674493730068207,0.3337774872779846,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823845326900482,0.4593946039676666,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570272862911224,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160382747650146,0.3970287144184112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056990623474,0.2717012166976928,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268910765647888,1.0,1.0,0.0,1.0,-3.303504705429077,3.303496122360229,8.77722504810663e-06,2.552748918533325,0.9351322054862976,0.9351322054862976,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.579833984375,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2110595703125,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369851469993591,1.0,0.0,0.0,2.7652390003204346,2.765252590179444,5.102214686303341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.25732421875,0.0,658.2672119140625,1895.4371337890625,0.0,1913.9532470703125,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674493730068207,0.3337774872779846,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823845326900482,0.4593946039676666,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570272862911224,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160382747650146,0.3970287144184112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056990623474,0.2717012166976928,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268910765647888,1.0,1.0,0.0,1.0,-3.303504705429077,3.303496122360229,8.77722504810663e-06,2.552748918533325,0.9351322054862976,0.9351322054862976,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.579833984375,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2110595703125,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369851469993591,1.0,0.0,0.0,2.7652390003204346,2.765252590179444,5.102214686303341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.25732421875,0.0,658.2672119140625,1895.4371337890625,0.0,1913.9532470703125,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662961423397064,0.3328810334205627,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813336431980133,0.4585534334182739,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794320106506,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330963134766,0.4153580367565155,0.3965339362621307,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712370455265045,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627956748008728,1.0,1.0,0.0,1.0,-3.298538446426392,3.298529863357544,8.750880624575075e-06,2.5489213466644287,0.9446343183517456,0.9446343183517456,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.415771484375,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412141561508179,1.0,0.0,0.0,2.856623888015747,2.856638193130493,5.445019155558839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.85986328125,0.0,723.5534057617188,1895.4371337890625,0.0,1949.9365234375,0.7095497250556946,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662961423397064,0.3328810334205627,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813336431980133,0.4585534334182739,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794320106506,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330963134766,0.4153580367565155,0.3965339362621307,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712370455265045,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627956748008728,1.0,1.0,0.0,1.0,-3.298538446426392,3.298529863357544,8.750880624575075e-06,2.5489213466644287,0.9446343183517456,0.9446343183517456,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.415771484375,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412141561508179,1.0,0.0,0.0,2.856623888015747,2.856638193130493,5.445019155558839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.85986328125,0.0,723.5534057617188,1895.4371337890625,0.0,1949.9365234375,0.7095497250556946,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651104271411896,0.3319561779499054,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802351593971252,0.4576677978038788,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660159111023,0.4552529454231262,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786359786987,0.4146327674388885,0.3959966897964477,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.2932329177856445,3.293224334716797,8.72275631991215e-06,2.544823169708252,0.9541335105895996,0.9541335105895996,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.33203125,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459839582443237,1.0,0.0,0.0,2.9514055252075195,2.951420783996582,5.81234132823738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.51611328125,0.0,795.7830810546875,1895.4371337890625,0.0,1990.808837890625,0.7324417233467102,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651104271411896,0.3319561779499054,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802351593971252,0.4576677978038788,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660159111023,0.4552529454231262,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786359786987,0.4146327674388885,0.3959966897964477,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.2932329177856445,3.293224334716797,8.72275631991215e-06,2.544823169708252,0.9541335105895996,0.9541335105895996,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.33203125,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459839582443237,1.0,0.0,0.0,2.9514055252075195,2.951420783996582,5.81234132823738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.51611328125,0.0,795.7830810546875,1895.4371337890625,0.0,1990.808837890625,0.7324417233467102,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070634007453918,0.3645050823688507,0.3314850628376007,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220723152161,0.4796680510044098,0.4572102725505829,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718927383423,0.4547765552997589,0.3204108476638794,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397100567817688,0.4142533838748932,0.3957140147686004,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325388789176941,0.270488440990448,1.2352948188781738,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294523477554321,1.0,1.0,0.0,1.0,-3.290472984313965,3.290464401245117,8.708135283086449e-06,2.5426878929138184,0.958848476409912,0.958848476409912,0.0,190.480697631836,194.0,26757.20703125,-0.0,3106.995361328125,1.0,283.1499938964844,285.2789001464844,291.61004638671875,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484596967697144,1.0,0.0,0.0,3.007576704025269,3.0075926780700684,6.035688215888513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.966796875,0.0,840.9886474609375,1895.4371337890625,0.0,2012.1402587890625,0.7432434558868408,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.363893985748291,0.331003189086914,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781187534332275,0.4790913462638855,0.45673868060112,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054261207581,0.454289436340332,0.3201246559619903,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376665711402893,0.41386479139328,0.3954184055328369,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308045029640198,0.2702271938323974,1.234449028968811,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.629926323890686,1.0,1.0,0.0,1.0,-3.287609815597534,3.2876009941101074,8.692973096913192e-06,2.5404698848724365,0.9636312127113342,0.9636312127113342,0.0,192.0307464599609,197.0,26908.16015625,-0.0,3109.42919921875,1.0,283.1499938964844,285.2621459960937,291.6287536621094,293.4053955078125,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508828043937683,1.0,0.0,0.0,3.0477893352508545,3.0478055477142334,6.198165465320926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.6796875,0.0,874.0631103515625,1895.4371337890625,0.0,2033.093505859375,0.7557120323181152,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503944396972,0.3300247192382812,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281063079834,0.4779068529605865,0.4557699263095855,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583901524543762,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584299564361,0.3948027491569519,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.727406919002533,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817063331604004,3.2816977500915527,8.6617355918861e-06,2.5358896255493164,0.97313129901886,0.97313129901886,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.809814453125,1.0,283.1499938964844,285.22247314453125,291.664306640625,293.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556512951850891,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297659365926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3037109375,0.0,957.7528076171876,1895.4371337890625,0.0,2074.539306640625,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503944396972,0.3300247192382812,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281063079834,0.4779068529605865,0.4557699263095855,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583901524543762,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584299564361,0.3948027491569519,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.727406919002533,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817063331604004,3.2816977500915527,8.6617355918861e-06,2.5358896255493164,0.97313129901886,0.97313129901886,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.809814453125,1.0,283.1499938964844,285.22247314453125,291.664306640625,293.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556512951850891,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297659365926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3037109375,0.0,957.7528076171876,1895.4371337890625,0.0,2074.539306640625,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613843917846679,0.3290252089500427,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766868650913238,0.4547667205333709,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522291719913482,0.3189078569412231,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122184216976166,0.3941543996334076,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816950798035,0.2691352665424347,1.230866312980652,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.2755684852600098,3.275559902191162,8.629292096884456e-06,2.5311179161071777,0.9826402068138124,0.9826402068138124,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.579833984375,1.0,283.1499938964844,285.1841125488281,291.6970520019531,293.5151062011719,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601751089096069,1.0,0.0,0.0,3.2410950660705566,3.2411134243011475,7.00933583175356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.365234375,0.0,1046.2850341796875,1895.4371337890625,0.0,2114.108642578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613843917846679,0.3290252089500427,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766868650913238,0.4547667205333709,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522291719913482,0.3189078569412231,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122184216976166,0.3941543996334076,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816950798035,0.2691352665424347,1.230866312980652,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.2755684852600098,3.275559902191162,8.629292096884456e-06,2.5311179161071777,0.9826402068138124,0.9826402068138124,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.579833984375,1.0,283.1499938964844,285.1841125488281,291.6970520019531,293.5151062011719,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601751089096069,1.0,0.0,0.0,3.2410950660705566,3.2411134243011475,7.00933583175356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.365234375,0.0,1046.2850341796875,1895.4371337890625,0.0,2114.108642578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601041138172149,0.3280096650123596,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754394888877868,0.4537345170974731,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520085811615,0.3934783041477203,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708701610565,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692439556121826,3.269235372543335,8.59588817547774e-06,2.52618670463562,0.9923083782196044,0.9923083782196044,0.0,201.2464599609375,191.0,27877.919921875,-0.0,3120.843994140625,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638886570930481,1.0,0.0,0.0,3.3367390632629395,3.3367583751678467,7.429127890645759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.44482421875,0.0,1139.2713623046875,1895.4371337890625,0.0,2146.76611328125,0.8254363536834717,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601041138172149,0.3280096650123596,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754394888877868,0.4537345170974731,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520085811615,0.3934783041477203,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708701610565,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692439556121826,3.269235372543335,8.59588817547774e-06,2.52618670463562,0.9923083782196044,0.9923083782196044,0.0,201.2464599609375,191.0,27877.919921875,-0.0,3120.843994140625,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638886570930481,1.0,0.0,0.0,3.3367390632629395,3.3367583751678467,7.429127890645759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.44482421875,0.0,1139.2713623046875,1895.4371337890625,0.0,2146.76611328125,0.8254363536834717,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588587641716003,0.3267624676227569,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742034673690796,0.4524402320384979,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.410495400428772,0.3925391435623169,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231067419052124,0.2680274546146393,1.2258975505828855,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226744651794,1.0,1.0,0.0,1.0,-3.2603423595428467,3.260333776473999,8.5490828496404e-06,2.519284963607788,1.0,1.0,0.0,197.59616088867188,179.0,28209.537109375,-0.0,3081.1357421875,1.0,283.1499938964844,285.1162414550781,291.7705993652344,293.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,26537.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665790319442749,1.0,0.0,0.0,3.4310576915740967,3.4310779571533203,7.855056765038171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.32177734375,0.0,1236.4010009765625,1895.4371337890625,0.0,2170.52099609375,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588587641716003,0.3267624676227569,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742034673690796,0.4524402320384979,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.410495400428772,0.3925391435623169,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231067419052124,0.2680274546146393,1.2258975505828855,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226744651794,1.0,1.0,0.0,1.0,-3.2603423595428467,3.260333776473999,8.5490828496404e-06,2.519284963607788,1.0,1.0,0.0,197.59616088867188,179.0,28209.537109375,-0.0,3081.1357421875,1.0,283.1499938964844,285.1162414550781,291.7705993652344,293.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,26537.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665790319442749,1.0,0.0,0.0,3.4310576915740967,3.4310779571533203,7.855056765038171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.32177734375,0.0,1236.4010009765625,1895.4371337890625,0.0,2170.52099609375,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.796697199344635,0.3582716286182403,0.326107919216156,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128001213074,0.4736089706420898,0.4517489373683929,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215664863586,0.4495611488819122,0.3169624507427215,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.831661581993103,0.4100897908210754,0.3920245468616485,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841659545898,0.267782986164093,1.2241603136062622,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.626564085483551,1.0,1.0,0.0,1.0,-3.255470991134644,3.255462408065796,8.523458745912649e-06,2.5154826641082764,1.0,1.0,0.0,194.14903259277344,179.0,28393.38671875,-0.0,3051.43896484375,1.0,283.1499938964844,285.0998840332031,291.7948913574219,293.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,27336.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677239179611206,1.0,0.0,0.0,3.482511281967163,3.482532024383545,8.092418966043624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.98974609375,0.0,1292.840576171875,1895.4371337890625,0.0,2180.653564453125,0.8579466938972473,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290031433105,0.3577155470848083,0.3254497051239013,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652338981628,0.4730381369590759,0.4510471820831299,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168228149414,0.4490737915039062,0.3165013790130615,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.4097065925598144,0.3914990127086639,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289528250694275,0.2675627768039703,1.222387194633484,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321926116943,1.0,1.0,0.0,1.0,-3.250516891479492,3.250508546829224,8.49741991260089e-06,2.511608600616455,1.0,1.0,0.0,190.0276031494141,167.0,28558.205078125,-0.0,3017.908935546875,1.0,283.1499938964844,285.0917358398437,291.8210144042969,293.6925048828125,293.1499938964844,293.1499938964844,283.1499938964844,27863.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687544226646423,1.0,0.0,0.0,3.515967607498169,3.515988826751709,8.248652534348366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.25927734375,0.0,1330.4605712890625,1895.4371337890625,0.0,2189.785400390625,0.8689321279525757,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566898703575134,0.3241641223430633,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737945556641,0.4719670116901397,0.4496584236621856,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481699466705322,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073704719543,0.3904592096805572,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968340873718,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297861099243,1.0,1.0,0.0,1.0,-3.240787982940674,3.2407796382904053,8.44635724206455e-06,2.5039830207824707,1.0,1.0,0.0,180.4121856689453,155.0,28978.86328125,-0.0,2943.931396484375,1.0,283.1499938964844,285.0771484375,291.8817138671875,293.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710767388343811,1.0,0.0,0.0,3.59434175491333,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52294921875,0.0,1421.4305419921875,1895.4371337890625,0.0,2210.406005859375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566898703575134,0.3241641223430633,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737945556641,0.4719670116901397,0.4496584236621856,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481699466705322,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073704719543,0.3904592096805572,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968340873718,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297861099243,1.0,1.0,0.0,1.0,-3.240787982940674,3.2407796382904053,8.44635724206455e-06,2.5039830207824707,1.0,1.0,0.0,180.4121856689453,155.0,28978.86328125,-0.0,2943.931396484375,1.0,283.1499938964844,285.0771484375,291.8817138671875,293.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710767388343811,1.0,0.0,0.0,3.59434175491333,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52294921875,0.0,1421.4305419921875,1895.4371337890625,0.0,2210.406005859375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693362236023,0.322933167219162,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335169792175,0.470985859632492,0.4483110010623932,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773007392883,0.447354257106781,0.3147107064723968,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785393714905,0.4083935022354126,0.3894565403461456,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347902297974,1.0,1.0,0.0,1.0,-3.231521844863892,3.231513500213623,8.397811143368017e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.236328125,-0.0,2865.211669921875,1.0,283.1499938964844,285.0669250488281,291.9501953125,293.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739458680152893,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.0556640625,0.0,1510.6800537109375,1895.4371337890625,0.0,2235.957763671875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693362236023,0.322933167219162,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335169792175,0.470985859632492,0.4483110010623932,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773007392883,0.447354257106781,0.3147107064723968,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785393714905,0.4083935022354126,0.3894565403461456,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347902297974,1.0,1.0,0.0,1.0,-3.231521844863892,3.231513500213623,8.397811143368017e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.236328125,-0.0,2865.211669921875,1.0,283.1499938964844,285.0669250488281,291.9501953125,293.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739458680152893,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.0556640625,0.0,1510.6800537109375,1895.4371337890625,0.0,2235.957763671875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549414277076721,0.321764200925827,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545806884766,0.4700868129730224,0.4470178186893463,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466173052787781,0.3138682544231415,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078570902347564,0.3885038495063782,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616350054740906,0.2667429447174072,1.2127161026000977,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262739181519,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.352400982403196e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.62109375,-0.0,2784.8427734375,1.0,283.1499938964844,285.0603332519531,292.02374267578125,293.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772495150566101,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.404296875,0.0,1599.1837158203125,1895.4371337890625,0.0,2265.480712890625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549414277076721,0.321764200925827,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545806884766,0.4700868129730224,0.4470178186893463,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466173052787781,0.3138682544231415,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078570902347564,0.3885038495063782,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616350054740906,0.2667429447174072,1.2127161026000977,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262739181519,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.352400982403196e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.62109375,-0.0,2784.8427734375,1.0,283.1499938964844,285.0603332519531,292.02374267578125,293.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772495150566101,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.404296875,0.0,1599.1837158203125,1895.4371337890625,0.0,2265.480712890625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.354195773601532,0.3206578195095062,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692628383636474,0.4457828104496002,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936327695846558,0.4073908925056457,0.3876049816608429,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903645515442,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946532487869263,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762687683105,8.310248631460126e-06,2.483465671539306,1.0,1.0,0.0,146.71157836914062,119.0,30368.53515625,-0.0,2704.384033203125,1.0,283.1499938964844,285.056640625,292.1014099121094,294.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808486223220825,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.32666015625,0.0,1687.6182861328125,1895.4371337890625,0.0,2297.7626953125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
