time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.354195773601532,0.3206578195095062,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692628383636474,0.4457828104496002,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936327695846558,0.4073908925056457,0.3876049816608429,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903645515442,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946532487869263,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762687683105,8.310248631460126e-06,2.483465671539306,1.0,1.0,0.0,146.71157836914062,119.0,30368.53515625,-0.0,2704.384033203125,1.0,283.1499938964844,285.056640625,292.1014099121094,294.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808486223220825,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.32666015625,0.0,1687.6182861328125,1895.4371337890625,0.0,2297.7626953125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633942008018494,0.3538505434989929,0.3201289772987366,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542431235313416,0.4688767194747925,0.4451887011528015,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364107251167296,0.4456428587436676,0.3126814663410187,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050684571266174,0.4071819186210632,0.387177050113678,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883960604667664,0.266611635684967,1.2088263034820557,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907820463180542,1.0,1.0,0.0,1.0,-3.2109737396240234,3.210965394973755,8.290428013424389e-06,2.480452299118042,1.0,1.0,0.0,140.81692504882812,119.0,30637.35546875,-0.0,2664.388671875,1.0,283.1499938964844,285.05328369140625,292.141845703125,294.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827466726303101,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.65380859375,0.0,1742.6138916015625,1895.4371337890625,0.0,2314.8359375,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749766945838928,0.3535245656967163,0.3196122646331787,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675882458686828,0.4685085713863373,0.4446066915988922,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507264494895936,0.4453510046005249,0.3123046457767486,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187558889389038,0.4069894850254059,0.3867604434490204,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994073629379272,0.2666029632091522,1.207667589187622,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868951082229614,1.0,1.0,0.0,1.0,-3.2073049545288086,3.20729660987854,8.271285878436174e-06,2.477535009384156,1.0,1.0,0.0,134.89512634277344,122.0,30873.369140625,-0.0,2624.5947265625,1.0,283.1499938964844,285.05535888671875,292.1827087402344,294.185546875,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784657895565033,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.83056640625,0.0,1776.453369140625,1895.4371337890625,0.0,2332.06005859375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858561515808105,0.3526114225387573,0.3186885118484497,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675420522689819,0.4435772895812988,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633171558380128,0.444507360458374,0.3116356134414673,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223916053772,0.406400978565216,0.3860771656036377,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098025321960449,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834362506866455,1.0,1.0,0.0,1.0,-3.201655864715576,3.2016477584838867,8.241729119617958e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.19140625,-0.0,2584.435546875,1.0,283.05206298828125,284.98931884765625,292.2881164550781,294.3568115234375,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942103147506714,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.69287109375,0.0,1851.818603515625,1895.4371337890625,0.0,2418.61376953125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858561515808105,0.3526114225387573,0.3186885118484497,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675420522689819,0.4435772895812988,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633171558380128,0.444507360458374,0.3116356134414673,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223916053772,0.406400978565216,0.3860771656036377,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098025321960449,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834362506866455,1.0,1.0,0.0,1.0,-3.201655864715576,3.2016477584838867,8.241729119617958e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.19140625,-0.0,2584.435546875,1.0,283.05206298828125,284.98931884765625,292.2881164550781,294.3568115234375,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942103147506714,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.69287109375,0.0,1851.818603515625,1895.4371337890625,0.0,2418.61376953125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859243392944336,0.3508594334125519,0.317324161529541,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657930433750152,0.4421362280845642,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637318253517152,0.4428183436393738,0.3106232583522796,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867197036744,0.4051081240177154,0.3850416243076324,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104767203330994,0.2657769024372101,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165542602539,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.129150390625,1.0,282.7560119628906,284.7873229980469,292.41900634765625,294.618408203125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153883218765259,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.861328125,0.0,1892.6956787109373,1895.4371337890625,0.0,2612.89990234375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859243392944336,0.3508594334125519,0.317324161529541,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657930433750152,0.4421362280845642,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637318253517152,0.4428183436393738,0.3106232583522796,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867197036744,0.4051081240177154,0.3850416243076324,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104767203330994,0.2657769024372101,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165542602539,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.129150390625,1.0,282.7560119628906,284.7873229980469,292.41900634765625,294.618408203125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153883218765259,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.861328125,0.0,1892.6956787109373,1895.4371337890625,0.0,2612.89990234375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484721183776855,0.3153852522373199,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506207466124,0.4633664786815643,0.4400820434093475,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506371498108,0.4404345750808716,0.3091356754302978,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190755844116,0.4031882286071777,0.383451759815216,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.804934024810791,0.2645768821239471,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126262664795,3.179118156433105,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.43359375,-0.0,2543.063232421875,1.0,282.4559631347656,284.5887756347656,292.5117492675781,294.8302001953125,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369829654693604,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.5498046875,0.0,1917.34228515625,1895.4371337890625,0.0,2813.54052734375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484721183776855,0.3153852522373199,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506207466124,0.4633664786815643,0.4400820434093475,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506371498108,0.4404345750808716,0.3091356754302978,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190755844116,0.4031882286071777,0.383451759815216,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.804934024810791,0.2645768821239471,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126262664795,3.179118156433105,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.43359375,-0.0,2543.063232421875,1.0,282.4559631347656,284.5887756347656,292.5117492675781,294.8302001953125,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369829654693604,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.5498046875,0.0,1917.34228515625,1895.4371337890625,0.0,2813.54052734375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714234828948975,0.3462768495082855,0.3136243224143982,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650839567184448,0.4610924124717712,0.4381625950336456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479669332504272,0.4381954669952392,0.3077430129051208,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167280793190002,0.4013334810733795,0.3819174170494079,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983505725860596,0.263334572315216,1.1948057413101196,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801544189453125,1.0,1.0,0.0,1.0,-3.165595769882202,3.1655876636505127,8.056153092184104e-06,2.4447453022003174,1.0,1.0,0.0,132.1929473876953,131.0,37144.296875,-0.0,2527.525634765625,1.0,282.1630859375,284.3976135253906,292.59197998046875,295.0297546386719,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547065258026123,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569344794930655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.26904296875,0.0,1929.746337890625,1895.4371337890625,0.0,2979.37109375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.869341254234314,0.3457436561584472,0.3131457865238189,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628589153289796,0.4605305790901184,0.4376406073570251,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455506205558776,0.4376487731933594,0.3073636889457702,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914387583732605,0.4008713066577911,0.3814932405948639,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965153455734253,0.2630157172679901,1.193478226661682,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.579985499382019,1.0,1.0,0.0,1.0,-3.161830186843872,3.1618220806121826,8.036871804506518e-06,2.441786050796509,1.0,1.0,0.0,132.77342224121094,134.0,37250.0390625,-0.0,2523.32421875,1.0,282.1559143066406,284.3931884765625,292.5931396484375,295.0253601074219,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566634058952332,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.3779296875,0.0,1932.1060791015625,1895.4371337890625,0.0,2997.71630859375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.864330530166626,0.3443014323711395,0.3119878470897674,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573191404342652,0.4590199887752533,0.43635955452919,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396085143089294,0.4361713528633117,0.3064415752887726,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088236689567566,0.3996204733848572,0.3804492950439453,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920454144477844,0.2621476054191589,1.190158486366272,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764923095703,1.0,1.0,0.0,1.0,-3.152543067932129,3.1525352001190186,7.989460755197797e-06,2.434504270553589,1.0,1.0,0.0,134.21661376953125,134.0,38711.13671875,-0.0,2513.057861328125,1.0,281.89306640625,284.2298278808594,292.6600952148437,295.2250366210937,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682747483253479,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.63134765625,0.0,1937.080322265625,1895.4371337890625,0.0,3106.626220703125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274883270264,0.3427818119525909,0.3106965124607086,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.951093316078186,0.4574229419231415,0.4349411725997925,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330393075942992,0.4346105754375458,0.3054139316082001,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030455946922302,0.398286372423172,0.3792799413204193,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871703505516052,0.2612055838108063,1.186384201049805,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791148543357849,1.0,1.0,0.0,1.0,-3.142106533050537,3.1420986652374268,7.936376277939416e-06,2.426332950592041,1.0,1.0,0.0,135.83465576171875,137.0,39037.96484375,-0.0,2501.5576171875,1.0,281.8557434082031,284.1967468261719,292.6732788085937,295.2149353027344,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743089437484741,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7919921875,0.0,1940.9205322265625,1895.4371337890625,0.0,3163.226318359375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666679382324,0.3396486043930053,0.3080914914608001,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541049897670746,0.432041585445404,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202683568000792,0.4313738346099853,0.3033255934715271,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922700881958008,0.3954972326755523,0.3768715858459472,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592122256755829,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546579360962,3.120538711547852,7.827250556147192e-06,2.40944242477417,1.0,1.0,0.0,139.07229614257812,140.0,40781.3046875,-0.0,2477.433349609375,1.0,281.5559387207031,283.9993591308594,292.7543029785156,295.4029235839844,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902690410614014,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.21875,0.0,1946.1700439453125,1895.4371337890625,0.0,3312.7236328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666679382324,0.3396486043930053,0.3080914914608001,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541049897670746,0.432041585445404,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202683568000792,0.4313738346099853,0.3033255934715271,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922700881958008,0.3954972326755523,0.3768715858459472,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592122256755829,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546579360962,3.120538711547852,7.827250556147192e-06,2.40944242477417,1.0,1.0,0.0,139.07229614257812,140.0,40781.3046875,-0.0,2477.433349609375,1.0,281.5559387207031,283.9993591308594,292.7543029785156,295.4029235839844,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902690410614014,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.21875,0.0,1946.1700439453125,1895.4371337890625,0.0,3312.7236328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717496395111,0.3053581714630127,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506066143512726,0.4289720058441162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640913009643,0.3011175096035003,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817812204360962,0.3925358653068542,0.3743002116680145,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685974836349487,0.2570731043815613,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.09748911857605,3.0974812507629395,7.711388207098935e-06,2.3913822174072266,1.0,1.0,0.0,142.36134338378906,143.0,42481.3671875,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,292.8361511230469,295.5898132324219,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049158096313475,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.5234375,0.0,1949.2923583984373,1895.4371337890625,0.0,3449.362060546875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717496395111,0.3053581714630127,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506066143512726,0.4289720058441162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640913009643,0.3011175096035003,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817812204360962,0.3925358653068542,0.3743002116680145,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685974836349487,0.2570731043815613,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.09748911857605,3.0974812507629395,7.711388207098935e-06,2.3913822174072266,1.0,1.0,0.0,142.36134338378906,143.0,42481.3671875,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,292.8361511230469,295.5898132324219,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049158096313475,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.5234375,0.0,1949.2923583984373,1895.4371337890625,0.0,3449.362060546875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294919729232788,0.332961767911911,0.3025056421756744,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551354408264,0.4469397962093353,0.4257439076900482,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243867397308349,0.2987945675849914,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189894199371,0.3715806305408478,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540782928467,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589743290736806e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.410888671875,1.0,280.955810546875,283.5981140136719,292.9170837402344,295.7735290527344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184311032295228,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.32958984375,0.0,1950.4415283203125,1895.4371337890625,0.0,3574.672607421875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294919729232788,0.332961767911911,0.3025056421756744,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551354408264,0.4469397962093353,0.4257439076900482,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243867397308349,0.2987945675849914,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189894199371,0.3715806305408478,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540782928467,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589743290736806e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.410888671875,1.0,280.955810546875,283.5981140136719,292.9170837402344,295.7735290527344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184311032295228,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.32958984375,0.0,1950.4415283203125,1895.4371337890625,0.0,3574.672607421875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.3294323086738586,0.2995441257953644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431179463863373,0.4223679602146148,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206505417823791,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638605594635,0.3687287867069244,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298429489136,1.1510019302368164,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.047476530075073,3.047469139099121,7.463091606041416e-06,2.352226495742798,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.97265625,-0.0,2391.842529296875,1.0,280.6557312011719,283.3954772949219,292.9959411621094,295.95196533203125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308875799179076,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.099609375,0.0,1946.2064208984373,1895.4371337890625,0.0,3689.2744140625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.3294323086738586,0.2995441257953644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431179463863373,0.4223679602146148,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206505417823791,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638605594635,0.3687287867069244,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298429489136,1.1510019302368164,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.047476530075073,3.047469139099121,7.463091606041416e-06,2.352226495742798,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.97265625,-0.0,2391.842529296875,1.0,280.6557312011719,283.3954772949219,292.9959411621094,295.95196533203125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308875799179076,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.099609375,0.0,1946.2064208984373,1895.4371337890625,0.0,3689.2744140625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.816106915473938,0.3276430964469909,0.2980707287788391,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212641716003,0.4411685466766357,0.4206694960594177,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407722473145,0.4187445342540741,0.2951376438140869,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576654195785522,0.3845019042491913,0.3672921657562256,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476771473884583,0.2512153685092926,1.14609694480896,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337138175964,1.0,1.0,0.0,1.0,-3.0345709323883057,3.034563541412353,7.399676178465597e-06,2.342121124267578,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.2421875,-0.0,2376.21728515625,1.0,280.3929443359375,283.22760009765625,293.0586242675781,296.14459228515625,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390524625778198,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.298828125,0.0,1941.70458984375,1895.4371337890625,0.0,3763.82568359375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114938735961914,0.3257994353771209,0.2964866161346435,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928085565567017,0.43915656208992,0.4188573658466339,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772249221801758,0.4167757332324981,0.2938250005245209,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.853063702583313,0.3827826380729675,0.3657556474208832,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436947822570801,0.2499558180570602,1.1408718824386597,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335810661316,1.0,1.0,0.0,1.0,-3.020781993865967,3.020774602890014,7.332247150770854e-06,2.331336498260498,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.34375,-0.0,2359.559814453125,1.0,280.3557434082031,283.1925354003906,293.0716857910156,296.1233825683594,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422946572303772,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.6298828125,0.0,1934.8936767578125,1895.4371337890625,0.0,3793.2890625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220764696598053,0.2933443486690521,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437826156616,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.412777304649353,0.2912012338638305,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792868256568908,0.3626709580421448,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979294300079,1.1303493976593018,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.9931252002716064,2.9931180477142334,7.19792387826601e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.859375,-0.0,2325.82568359375,1.0,280.055908203125,282.989990234375,293.1434936523437,296.28643798828125,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952678918838501,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.6328125,0.0,1915.3668212890625,1895.4371337890625,0.0,3887.0634765625,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220764696598053,0.2933443486690521,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437826156616,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.412777304649353,0.2912012338638305,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792868256568908,0.3626709580421448,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979294300079,1.1303493976593018,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.9931252002716064,2.9931180477142334,7.19792387826601e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.859375,-0.0,2325.82568359375,1.0,280.055908203125,282.989990234375,293.1434936523437,296.28643798828125,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952678918838501,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.6328125,0.0,1915.3668212890625,1895.4371337890625,0.0,3887.0634765625,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776272296905,0.290131151676178,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881995677948,0.4308691918849945,0.4114816784858703,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700975894928,0.2884994149208069,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756892085075378,0.359487384557724,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632987976074,7.060895768518094e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.923828125,1.0,279.75604248046875,282.7882385253906,293.2109680175781,296.4400329589844,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621047377586364,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.046875,0.0,1886.48291015625,1895.4371337890625,0.0,3971.3251953125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776272296905,0.290131151676178,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881995677948,0.4308691918849945,0.4114816784858703,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700975894928,0.2884994149208069,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756892085075378,0.359487384557724,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632987976074,7.060895768518094e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.923828125,1.0,279.75604248046875,282.7882385253906,293.2109680175781,296.4400329589844,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621047377586364,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.046875,0.0,1886.48291015625,1895.4371337890625,0.0,3971.3251953125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689654350281,0.3144170939922333,0.2868584990501404,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650340437889099,0.4265717566013336,0.407643049955368,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029592514038,0.3562162220478058,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.1083571910858154,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935442924499512,2.9354360103607178,6.921829935890855e-06,2.2646031379699707,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.115478515625,1.0,279.4562072753906,282.5884094238281,293.27325439453125,296.5826721191406,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970613956451416,1.0,0.0,0.0,3.908144474029541,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.0673828125,0.0,1846.99267578125,1895.4371337890625,0.0,4046.614501953125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689654350281,0.3144170939922333,0.2868584990501404,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650340437889099,0.4265717566013336,0.407643049955368,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029592514038,0.3562162220478058,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.1083571910858154,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935442924499512,2.9354360103607178,6.921829935890855e-06,2.2646031379699707,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.115478515625,1.0,279.4562072753906,282.5884094238281,293.27325439453125,296.5826721191406,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970613956451416,1.0,0.0,0.0,3.908144474029541,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.0673828125,0.0,1846.99267578125,1895.4371337890625,0.0,4046.614501953125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117976665497,0.2835405170917511,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.4221936762332916,0.4037230312824249,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001912176609039,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436943054199,0.3528711497783661,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393496036529541,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670642852783,2.9056637287139893,6.781471256545046e-06,2.2413406372070312,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.3359375,-0.0,2218.67724609375,1.0,279.1564636230469,282.39178466796875,293.32958984375,296.712890625,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782479405403136,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.43359375,0.0,1795.51171875,1895.4371337890625,0.0,4113.47509765625,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117976665497,0.2835405170917511,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.4221936762332916,0.4037230312824249,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001912176609039,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436943054199,0.3528711497783661,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393496036529541,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670642852783,2.9056637287139893,6.781471256545046e-06,2.2413406372070312,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.3359375,-0.0,2218.67724609375,1.0,279.1564636230469,282.39178466796875,293.32958984375,296.712890625,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782479405403136,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.43359375,0.0,1795.51171875,1895.4371337890625,0.0,4113.47509765625,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
