time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085702955722809,0.2818223237991333,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317090988159,0.4199995398521423,0.4016824066638946,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412634134292603,0.3980502486228943,0.2814321219921112,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632333755493,0.3663600087165832,0.3511152267456054,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142476439476013,0.2379867136478424,1.090911865234375,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628057718276978,1.0,1.0,0.0,1.0,-2.8899619579315186,2.889955282211304,6.708071396133164e-06,2.229101657867432,0.9261947274208068,0.9261947274208068,0.0,163.91122436523438,149.0,53307.51171875,-0.0,2186.881591796875,1.0,278.89605712890625,282.23016357421875,293.3770751953125,296.87774658203125,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838374853134156,1.0,0.0,0.0,3.839520931243897,3.8395469188690186,9.836652452577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.517578125,0.0,1765.1036376953125,1895.4371337890625,0.0,4161.99072265625,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632332801819,0.3066041171550751,0.2799737751483917,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561556339263916,0.4177680015563965,0.3995023667812347,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149782180786,0.3958733975887298,0.2798553109169006,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205613493919373,0.3644434809684753,0.3492318391799927,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145528197288513,0.2366050332784652,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592318177223206,1.0,1.0,0.0,1.0,-2.8730976581573486,2.873090982437134,6.629690687987022e-06,2.215950489044189,0.9170414209365844,0.9170414209365844,0.0,161.68101501464844,137.0,53261.3046875,-0.0,2147.1689453125,1.0,278.8567810058594,282.1986694335937,293.37896728515625,296.8279113769531,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98500657081604,1.0,0.0,0.0,3.8100876808166495,3.810113430023194,9.68641870713327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7783203125,0.0,1730.5380859375,1895.4371337890625,0.0,4172.0888671875,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027558922767639,0.2763075232505798,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607718348503113,0.4133484065532684,0.3951265215873718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915721178054809,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555759906769,0.3454435169696808,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226245880127,2.839219808578491,6.47363776806742e-06,2.189527988433838,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.73046875,0.0,2056.405029296875,1.0,278.5572509765625,282.0118713378906,293.4204406738281,296.9252624511719,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908126592636108,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419246442848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.8310546875,0.0,1650.5531005859375,1895.4371337890625,0.0,4221.9794921875,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027558922767639,0.2763075232505798,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607718348503113,0.4133484065532684,0.3951265215873718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915721178054809,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555759906769,0.3454435169696808,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226245880127,2.839219808578491,6.47363776806742e-06,2.189527988433838,0.895808219909668,0.895808219909668,0.0,154.67286682128906,125.0,54055.73046875,0.0,2056.405029296875,1.0,278.5572509765625,282.0118713378906,293.4204406738281,296.9252624511719,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908126592636108,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419246442848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.8310546875,0.0,1650.5531005859375,1895.4371337890625,0.0,4221.9794921875,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975484848022,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715163469314575,0.4104829132556915,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517166137695,0.3889421224594116,0.2742247283458709,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582611083984375,0.3423874080181122,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294888496399,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.81205415725708,2.8120477199554443,6.349363957269816e-06,2.168134927749634,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.98828125,0.0,1964.0325927734373,1.0,278.8425598144531,282.25537109375,293.387939453125,296.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763922095298768,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.975407581601758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.8193359375,0.0,1567.3238525390625,1895.4371337890625,0.0,4097.28466796875,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975484848022,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715163469314575,0.4104829132556915,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517166137695,0.3889421224594116,0.2742247283458709,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582611083984375,0.3423874080181122,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294888496399,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.81205415725708,2.8120477199554443,6.349363957269816e-06,2.168134927749634,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.98828125,0.0,1964.0325927734373,1.0,278.8425598144531,282.25537109375,293.387939453125,296.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763922095298768,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.975407581601758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.8193359375,0.0,1567.3238525390625,1895.4371337890625,0.0,4097.28466796875,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.2999057471752167,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091358780860901,0.3895599544048309,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878389000892639,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572725057601928,0.3407193124294281,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194904327393,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.797891616821289,2.7978854179382324,6.28492944088066e-06,2.1569206714630127,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.88671875,0.0,1883.2523193359373,1.0,279.1416320800781,282.5184020996094,293.4088134765625,296.6368103027344,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961459755897522,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648917173559312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.98095703125,0.0,1491.66943359375,1895.4371337890625,0.0,3965.58740234375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.2999057471752167,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091358780860901,0.3895599544048309,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878389000892639,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572725057601928,0.3407193124294281,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194904327393,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.797891616821289,2.7978854179382324,6.28492944088066e-06,2.1569206714630127,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.88671875,0.0,1883.2523193359373,1.0,279.1416320800781,282.5184020996094,293.4088134765625,296.6368103027344,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961459755897522,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648917173559312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.98095703125,0.0,1491.66943359375,1895.4371337890625,0.0,3965.58740234375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999187111854553,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086012244224548,0.3883966505527496,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875088393688202,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249079704285,0.3570569455623626,0.3398625552654266,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.79164457321167,2.7916383743286133,6.256511824176414e-06,2.151927947998047,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.1640625,0.0,1812.2071533203125,1.0,279.4410705566406,282.7779541015625,293.4347839355469,296.5732727050781,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484856128692628,1.0,0.0,0.0,3.5420565605163574,3.5420799255371094,8.371519015781814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.501953125,0.0,1427.4615478515625,1895.4371337890625,0.0,3849.30908203125,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999187111854553,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086012244224548,0.3883966505527496,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875088393688202,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249079704285,0.3570569455623626,0.3398625552654266,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.79164457321167,2.7916383743286133,6.256511824176414e-06,2.151927947998047,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.1640625,0.0,1812.2071533203125,1.0,279.4410705566406,282.7779541015625,293.4347839355469,296.5732727050781,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484856128692628,1.0,0.0,0.0,3.5420565605163574,3.5420799255371094,8.371519015781814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.501953125,0.0,1427.4615478515625,1895.4371337890625,0.0,3849.30908203125,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945331573486,0.3000632226467132,0.2714568972587585,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933630645275116,0.4085054993629455,0.3879822790622711,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148871302604676,0.3875019550323486,0.2719494998455047,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891440629959106,0.3571147620677948,0.3395974338054657,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728420495986938,0.2323542535305023,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193880081177,1.0,1.0,0.0,1.0,-2.7901830673217773,2.7901768684387207,6.249843863770366e-06,2.1507463455200195,0.8572709560394287,0.8572709560394287,0.0,113.1819305419922,89.0,48393.69140625,0.0,1779.3255615234375,1.0,279.6954040527344,282.96148681640625,293.42254638671875,296.44219970703125,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405892491340636,1.0,0.0,0.0,3.516976356506348,3.5169992446899414,8.253386454271094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.896484375,0.0,1399.9798583984375,1895.4371337890625,0.0,3777.801513671875,0.8766958117485046,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549355268478394,0.3003270924091339,0.271433413028717,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531681537628174,0.4085431098937988,0.3877336978912353,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346218705177308,0.3876245617866516,0.2718291282653808,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062326550483704,0.3572981059551239,0.339485228061676,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877280116081238,0.2327763140201568,1.0534933805465698,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692788124084,1.0,1.0,0.0,1.0,-2.790182113647461,2.7901759147644043,6.249742455111118e-06,2.150700807571411,0.8542701005935669,0.8542701005935669,0.0,106.67980194091795,77.0,48172.8359375,0.0,1748.3917236328125,1.0,279.7406616210937,283.0287170410156,293.44970703125,296.50567626953125,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370149970054626,1.0,0.0,0.0,3.4955480098724365,3.4955708980560303,8.153120347742515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.15087890625,0.0,1376.723388671875,1895.4371337890625,0.0,3745.26806640625,0.8717873692512512,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009895086288452,0.2714913785457611,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087958931922912,0.3873960971832275,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640141487122,0.3880305886268616,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529570937156676,0.3578355610370636,0.3394189178943634,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337983697652816,1.0553555488586426,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.79182767868042,6.257052518776618e-06,2.1519317626953125,0.8513815402984619,0.8513815402984619,0.0,93.85648345947266,95.0,46826.59765625,0.0,1689.8614501953125,1.0,280.0401611328125,283.2677307128906,293.45098876953125,296.427001953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264672994613647,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905413503759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4228515625,0.0,1340.1517333984375,1895.4371337890625,0.0,3648.71826171875,0.8641078472137451,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009895086288452,0.2714913785457611,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087958931922912,0.3873960971832275,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640141487122,0.3880305886268616,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529570937156676,0.3578355610370636,0.3394189178943634,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337983697652816,1.0553555488586426,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.79182767868042,6.257052518776618e-06,2.1519317626953125,0.8513815402984619,0.8513815402984619,0.0,93.85648345947266,95.0,46826.59765625,0.0,1689.8614501953125,1.0,280.0401611328125,283.2677307128906,293.45098876953125,296.427001953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264672994613647,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905413503759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4228515625,0.0,1340.1517333984375,1895.4371337890625,0.0,3648.71826171875,0.8641078472137451,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017878532409668,0.2721432447433471,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580437541007996,0.3585559427738189,0.3400177955627441,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186985015869,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.800161123275757,2.8001549243927,6.2943395278125536e-06,2.158306837081909,0.8511964082717896,0.8511964082717896,0.0,93.06434631347656,113.0,45533.1171875,0.0,1698.5989990234375,1.0,280.33990478515625,283.4967346191406,293.4386901855469,296.3372497558594,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165082573890686,1.0,0.0,0.0,3.442293167114258,3.4423153400421143,7.906586461103871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1005859375,0.0,1317.68212890625,1895.4371337890625,0.0,3556.900390625,0.8594319820404053,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017878532409668,0.2721432447433471,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580437541007996,0.3585559427738189,0.3400177955627441,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186985015869,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.800161123275757,2.8001549243927,6.2943395278125536e-06,2.158306837081909,0.8511964082717896,0.8511964082717896,0.0,93.06434631347656,113.0,45533.1171875,0.0,1698.5989990234375,1.0,280.33990478515625,283.4967346191406,293.4386901855469,296.3372497558594,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165082573890686,1.0,0.0,0.0,3.442293167114258,3.4423153400421143,7.906586461103871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1005859375,0.0,1317.68212890625,1895.4371337890625,0.0,3556.900390625,0.8594319820404053,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351596832275,0.2730308175086975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.409610778093338,0.3883906900882721,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890904486179352,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770403862,0.3591738641262054,0.3409147560596466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859854698181,0.2360574752092361,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.811341524124145,2.8113350868225098,6.3449069784837775e-06,2.167017936706543,0.8535686135292053,0.8535686135292053,0.0,100.19854736328124,131.0,44256.86328125,-0.0,1749.6923828125,1.0,280.6397399902344,283.71435546875,293.4143371582031,296.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90692400932312,1.0,0.0,0.0,3.4360430240631104,3.436064958572388,7.877899861341575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.65869140625,0.0,1308.9244384765625,1895.4371337890625,0.0,3468.035400390625,0.8577618598937988,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351596832275,0.2730308175086975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.409610778093338,0.3883906900882721,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890904486179352,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770403862,0.3591738641262054,0.3409147560596466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859854698181,0.2360574752092361,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.811341524124145,2.8113350868225098,6.3449069784837775e-06,2.167017936706543,0.8535686135292053,0.8535686135292053,0.0,100.19854736328124,131.0,44256.86328125,-0.0,1749.6923828125,1.0,280.6397399902344,283.71435546875,293.4143371582031,296.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90692400932312,1.0,0.0,0.0,3.4360430240631104,3.436064958572388,7.877899861341575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.65869140625,0.0,1308.9244384765625,1895.4371337890625,0.0,3468.035400390625,0.8577618598937988,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097826778888702,0.3890424966812134,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.3893689513206482,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.896828830242157,0.3595803081989288,0.3417924046516418,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826523184776306,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738717079163,1.0,1.0,0.0,1.0,-2.822065591812134,2.822059154510498,6.393686362571316e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21484375,-0.0,1823.4420166015625,1.0,280.93975830078125,283.9198303222656,293.3798828125,296.1265869140625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973241448402405,1.0,0.0,0.0,3.4426488876342773,3.4426708221435547,7.90822014096193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.6650390625,0.0,1313.108642578125,1895.4371337890625,0.0,3378.628662109375,0.8589564561843872,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097826778888702,0.3890424966812134,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.3893689513206482,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.896828830242157,0.3595803081989288,0.3417924046516418,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826523184776306,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738717079163,1.0,1.0,0.0,1.0,-2.822065591812134,2.822059154510498,6.393686362571316e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21484375,-0.0,1823.4420166015625,1.0,280.93975830078125,283.9198303222656,293.3798828125,296.1265869140625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973241448402405,1.0,0.0,0.0,3.4426488876342773,3.4426708221435547,7.90822014096193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.6650390625,0.0,1313.108642578125,1895.4371337890625,0.0,3378.628662109375,0.8589564561843872,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030004799365997,0.2742632031440735,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217159152030944,0.4098064303398132,0.3893342912197113,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044765830039978,0.3894433975219726,0.2734067738056183,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.880416750907898,0.3597161173820495,0.3421943187713623,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688433527946472,0.237170323729515,1.0754090547561646,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.527778148651123,1.0,1.0,0.0,1.0,-2.826988935470581,2.8269824981689453,6.416178621293511e-06,2.1792824268341064,0.8619969487190247,0.8619969487190247,0.0,119.23651885986328,149.0,41854.65625,-0.0,1865.504150390625,1.0,281.19287109375,284.0726623535156,293.3368530273437,295.9716186523437,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903601169586182,1.0,0.0,0.0,3.450220823287964,3.450242757797241,7.943045829961193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.76318359375,0.0,1319.4615478515625,1895.4371337890625,0.0,3313.574951171875,0.8605390191078186,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199310302734375,0.3031623363494873,0.2747109532356262,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041043519973756,0.4098504781723022,0.3896902799606323,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886137008666992,0.3895403146743774,0.2737084925174713,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445243835449,0.3598642945289612,0.3426480889320373,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562552094459534,0.2374763190746307,1.078271508216858,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333724021911621,1.0,1.0,0.0,1.0,-2.832303047180176,2.83229660987854,6.440485776693095e-06,2.183452606201172,0.8652634024620056,0.8652634024620056,0.0,126.81363677978516,167.0,41661.84765625,-0.0,1910.4910888671875,1.0,281.239990234375,284.11474609375,293.3363952636719,296.0057067871094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874914646148682,1.0,0.0,0.0,3.4610657691955566,3.461087942123413,7.993058375177498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.01171875,0.0,1329.349853515625,1895.4371337890625,0.0,3286.740478515625,0.8627986907958984,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614454269409,0.3903413414955139,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896525502204895,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673398971558,0.3600751161575317,0.3434910178184509,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180013656616,2.8421735763549805,6.485856829385739e-06,2.191236019134521,0.874321460723877,0.874321460723877,0.0,143.15017700195312,170.0,40334.375,-0.0,2005.4661865234373,1.0,281.5401306152344,284.3006896972656,293.2850341796875,295.8755187988281,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773056268692017,1.0,0.0,0.0,3.4900643825531006,3.490086555480957,8.127559567583376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.35693359375,0.0,1356.7613525390625,1895.4371337890625,0.0,3191.3251953125,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614454269409,0.3903413414955139,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896525502204895,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673398971558,0.3600751161575317,0.3434910178184509,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180013656616,2.8421735763549805,6.485856829385739e-06,2.191236019134521,0.874321460723877,0.874321460723877,0.0,143.15017700195312,170.0,40334.375,-0.0,2005.4661865234373,1.0,281.5401306152344,284.3006896972656,293.2850341796875,295.8755187988281,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773056268692017,1.0,0.0,0.0,3.4900643825531006,3.490086555480957,8.127559567583376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.35693359375,0.0,1356.7613525390625,1895.4371337890625,0.0,3191.3251953125,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.409852385520935,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897439241409302,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524399757385,0.3440863490104675,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.849362373352051,2.849355936050415,6.519154339912348e-06,2.196988344192505,0.8853641152381897,0.8853641152381897,0.0,154.21595764160156,158.0,38959.9375,-0.0,2070.981201171875,1.0,281.8404846191406,284.4786682128906,293.2259826660156,295.7354431152344,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665987849235535,1.0,0.0,0.0,3.528286933898926,3.5283095836639404,8.306558356707683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.56298828125,0.0,1394.4447021484375,1895.4371337890625,0.0,3090.904052734375,0.8773601651191711,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.409852385520935,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897439241409302,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524399757385,0.3440863490104675,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.849362373352051,2.849355936050415,6.519154339912348e-06,2.196988344192505,0.8853641152381897,0.8853641152381897,0.0,154.21595764160156,158.0,38959.9375,-0.0,2070.981201171875,1.0,281.8404846191406,284.4786682128906,293.2259826660156,295.7354431152344,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665987849235535,1.0,0.0,0.0,3.528286933898926,3.5283095836639404,8.306558356707683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.56298828125,0.0,1394.4447021484375,1895.4371337890625,0.0,3090.904052734375,0.8773601651191711,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789691925049,0.3908205032348633,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584336280823,0.344318687915802,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701771736145,0.2388271540403366,1.0897194147109983,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852712154388428,2.852705478668213,6.534984095196705e-06,2.199794054031372,0.8982796669006348,0.8982796669006348,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.35009765625,1.0,282.140869140625,284.64971923828125,293.1593933105469,295.5843811035156,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551202416419983,1.0,0.0,0.0,3.574228286743164,3.574251413345337,8.524283430233481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.75,0.0,1441.4012451171875,1895.4371337890625,0.0,2983.2490234375,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789691925049,0.3908205032348633,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584336280823,0.344318687915802,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701771736145,0.2388271540403366,1.0897194147109983,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852712154388428,2.852705478668213,6.534984095196705e-06,2.199794054031372,0.8982796669006348,0.8982796669006348,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.35009765625,1.0,282.140869140625,284.64971923828125,293.1593933105469,295.5843811035156,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551202416419983,1.0,0.0,0.0,3.574228286743164,3.574251413345337,8.524283430233481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.75,0.0,1441.4012451171875,1895.4371337890625,0.0,2983.2490234375,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099828898906708,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607336580753326,0.3443831205368042,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267769575119019,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854278087615967,2.854271411895752,6.542595201608492e-06,2.201197385787964,0.9130136370658876,0.9130136370658876,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.486083984375,1.0,282.4413452148437,284.816650390625,293.0859680175781,295.4230651855469,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426396250724792,1.0,0.0,0.0,3.626378774642944,3.626402139663696,8.774848083703546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.12060546875,0.0,1496.5831298828125,1895.4371337890625,0.0,2866.38720703125,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099828898906708,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607336580753326,0.3443831205368042,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267769575119019,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854278087615967,2.854271411895752,6.542595201608492e-06,2.201197385787964,0.9130136370658876,0.9130136370658876,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.486083984375,1.0,282.4413452148437,284.816650390625,293.0859680175781,295.4230651855469,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426396250724792,1.0,0.0,0.0,3.626378774642944,3.626402139663696,8.774848083703546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.12060546875,0.0,1496.5831298828125,1895.4371337890625,0.0,2866.38720703125,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891017198562622,0.3039430379867553,0.2764106392860412,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972026824951,0.4096041619777679,0.3904941082000732,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.854242742061615,0.389701247215271,0.2746040821075439,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833601176738739,0.3604879975318908,0.3442527651786804,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705231904983,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483749508857727,1.0,1.0,0.0,1.0,-2.8535704612731934,2.8535637855529785,6.539739842992276e-06,2.20082688331604,0.917359471321106,0.917359471321106,0.0,147.8672332763672,134.0,37016.5625,-0.0,2047.066162109375,1.0,282.1988220214844,284.6432189941406,293.13836669921875,295.6191711425781,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851199746131897,1.0,0.0,0.0,3.651121854782105,3.651145458221436,8.894999155018013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.0048828125,0.0,1524.4833984375,1895.4371337890625,0.0,2946.509033203125,0.9045631885528564,1.0,0.0,3.0,1.0,0.0
