time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817173957825,0.3030971884727478,0.275739848613739,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278113365173,0.4087002277374267,0.3897276520729065,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.85854172706604,0.3887748420238495,0.2740278244018554,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376943469047546,0.359762579202652,0.3436369299888611,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.734280526638031,0.2388799786567688,1.0893137454986572,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.8484537601470947,2.848447322845459,6.516689609270543e-06,2.1970527172088623,0.9217426776885986,0.9217426776885986,0.0,144.45330810546875,122.0,36993.09375,-0.0,2022.040283203125,1.0,282.1576538085937,284.5711669921875,293.114013671875,295.5740966796875,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576906323432922,1.0,0.0,0.0,3.673037528991699,3.67306137084961,9.002103524835547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6552734375,0.0,1549.7310791015625,1895.4371337890625,0.0,3007.34765625,0.9095698595046996,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988094329834,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408363342285,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488651275635,0.3573802411556244,0.3414189517498016,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829047918319702,2.8290414810180664,6.4287423811038025e-06,2.1823322772979736,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.35302734375,1.0,281.8578796386719,284.30157470703125,293.0516662597656,295.5867004394531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752968311309814,1.0,0.0,0.0,3.709010601043701,3.7090349197387695,9.179296966976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.50732421875,0.0,1592.6541748046875,1895.4371337890625,0.0,3172.490234375,0.9178254008293152,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988094329834,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408363342285,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488651275635,0.3573802411556244,0.3414189517498016,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829047918319702,2.8290414810180664,6.4287423811038025e-06,2.1823322772979736,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.35302734375,1.0,281.8578796386719,284.30157470703125,293.0516662597656,295.5867004394531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752968311309814,1.0,0.0,0.0,3.709010601043701,3.7090349197387695,9.179296966976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.50732421875,0.0,1592.6541748046875,1895.4371337890625,0.0,3172.490234375,0.9178254008293152,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943450927734,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022372961044311,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.3822630941867828,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852144241333,0.3541721999645233,0.3382836580276489,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492930412292,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976037979126,2.8009696006774902,6.302157544268994e-06,2.1608448028564453,0.9281467199325562,0.9281467199325562,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.4990234375,1.0,281.5576477050781,284.0286865234375,292.9554748535156,295.538818359375,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894956111907959,1.0,0.0,0.0,3.7330713272094727,3.733096122741699,9.298778422817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.783203125,0.0,1622.8165283203125,1895.4371337890625,0.0,3305.489990234375,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943450927734,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022372961044311,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.3822630941867828,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852144241333,0.3541721999645233,0.3382836580276489,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492930412292,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976037979126,2.8009696006774902,6.302157544268994e-06,2.1608448028564453,0.9281467199325562,0.9281467199325562,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.4990234375,1.0,281.5576477050781,284.0286865234375,292.9554748535156,295.538818359375,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894956111907959,1.0,0.0,0.0,3.7330713272094727,3.733096122741699,9.298778422817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.783203125,0.0,1622.8165283203125,1895.4371337890625,0.0,3305.489990234375,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276002883911,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050457239151,0.3794482350349426,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781083524227142,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563704490662,0.3504572212696075,0.3345834910869598,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674880027771,2.767481803894043,6.15263434156077e-06,2.1351358890533447,0.9259605407714844,0.9259605407714844,0.0,119.36865997314452,86.0,39037.8203125,-0.0,1774.0108642578125,1.0,281.25750732421875,283.75555419921875,292.8542785644531,295.4720458984375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005684852600098,1.0,0.0,0.0,3.744466543197632,3.7444913387298575,9.355633210361702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.2080078125,0.0,1638.690185546875,1895.4371337890625,0.0,3408.8828125,0.9262205958366394,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276002883911,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050457239151,0.3794482350349426,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781083524227142,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563704490662,0.3504572212696075,0.3345834910869598,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674880027771,2.767481803894043,6.15263434156077e-06,2.1351358890533447,0.9259605407714844,0.9259605407714844,0.0,119.36865997314452,86.0,39037.8203125,-0.0,1774.0108642578125,1.0,281.25750732421875,283.75555419921875,292.8542785644531,295.4720458984375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005684852600098,1.0,0.0,0.0,3.744466543197632,3.7444913387298575,9.355633210361702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.2080078125,0.0,1638.690185546875,1895.4371337890625,0.0,3408.8828125,0.9262205958366394,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961136817932,0.3935049474239349,0.374922901391983,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736186027526855,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848694562911987,0.3464003205299377,0.3305094838142395,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.229168027639389,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.989051260257838e-06,2.106626272201538,0.920194685459137,0.920194685459137,0.0,109.50191497802734,74.0,39464.828125,-0.0,1672.385986328125,1.0,280.9574584960937,283.4838562011719,292.7543029785156,295.3985290527344,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096032977104188,1.0,0.0,0.0,3.74253511428833,3.7425599098205566,9.34598404001008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.83935546875,0.0,1639.2061767578125,1895.4371337890625,0.0,3492.921630859375,0.9260230660438538,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961136817932,0.3935049474239349,0.374922901391983,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736186027526855,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848694562911987,0.3464003205299377,0.3305094838142395,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.229168027639389,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.989051260257838e-06,2.106626272201538,0.920194685459137,0.920194685459137,0.0,109.50191497802734,74.0,39464.828125,-0.0,1672.385986328125,1.0,280.9574584960937,283.4838562011719,292.7543029785156,295.3985290527344,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096032977104188,1.0,0.0,0.0,3.74253511428833,3.7425599098205566,9.34598404001008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.83935546875,0.0,1639.2061767578125,1895.4371337890625,0.0,3492.921630859375,0.9260230660438538,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691791534424,0.2872258722782135,0.2608247101306915,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911464214324951,0.37258380651474,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919079840183258,0.3712966442108154,0.2613940834999084,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946479558944702,0.3442897200584411,0.3283967673778534,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818869352340698,0.2275469750165939,1.0349587202072144,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011093020439148,1.0,1.0,0.0,1.0,-2.7111260890960693,2.711120128631592,5.904895260755438e-06,2.091801643371582,0.9154222011566162,0.9154222011566162,0.0,104.34825897216795,74.0,40123.0703125,-0.0,1620.463134765625,1.0,280.6988830566406,283.28692626953125,292.72900390625,295.4609375,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158843159675598,1.0,0.0,0.0,3.73649525642395,3.736520290374756,9.315843385593324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.751953125,0.0,1633.7076416015625,1895.4371337890625,0.0,3551.12890625,0.9247667789459229,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520377278327942,0.2850772440433502,0.2587354183197021,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500163197517396,0.3886920809745788,0.3701131343841553,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315040707588196,0.3688812553882599,0.2595916986465454,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017066955566,0.3420897424221039,0.3261641561985016,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908719182014465,0.2258529365062713,1.026617407798767,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627054691314,1.0,1.0,0.0,1.0,-2.690774440765381,2.6907687187194824,5.81667700316757e-06,2.076147556304932,0.910879135131836,0.910879135131836,0.0,99.1845245361328,62.0,39784.2578125,-0.0,1567.6580810546875,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172900915145874,1.0,0.0,0.0,3.7263898849487305,3.726414918899536,9.265522180612606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.572265625,0.0,1623.398193359375,1895.4371337890625,0.0,3564.12890625,0.9226558208465576,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754723072052002,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829315185548,0.3836692869663238,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610851407051086,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929370880127,0.3375816941261291,0.3216093778610229,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078911781311,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046258926391,1.0,1.0,0.0,1.0,-2.6492700576782227,2.649264335632324,5.638793936668662e-06,2.04420804977417,0.8980705738067627,0.8980705738067627,0.0,88.56364440917969,65.0,39999.61328125,-0.0,1461.8660888671875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2337646484375,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239014387130736,1.0,0.0,0.0,3.694732666015625,3.694757461547852,9.108762242249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.0595703125,0.0,1590.2261962890625,1895.4371337890625,0.0,3625.118896484375,0.9158462285995485,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754723072052002,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829315185548,0.3836692869663238,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610851407051086,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929370880127,0.3375816941261291,0.3216093778610229,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078911781311,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046258926391,1.0,1.0,0.0,1.0,-2.6492700576782227,2.649264335632324,5.638793936668662e-06,2.04420804977417,0.8980705738067627,0.8980705738067627,0.0,88.56364440917969,65.0,39999.61328125,-0.0,1461.8660888671875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2337646484375,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239014387130736,1.0,0.0,0.0,3.694732666015625,3.694757461547852,9.108762242249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.0595703125,0.0,1590.2261962890625,1895.4371337890625,0.0,3625.118896484375,0.9158462285995485,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911780953407288,0.3798834085464477,0.3609147667884826,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764933586120604,0.3603748977184295,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521557092666626,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627781867981,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734603762626648,1.0,1.0,0.0,1.0,-2.61507248878479,2.6150670051574707,5.494010565598728e-06,2.017747640609741,0.8888108730316162,0.8888108730316162,0.0,82.58682250976562,83.0,37930.1328125,-0.0,1389.391357421875,1.0,280.6423645019531,283.1194763183594,292.3620300292969,294.845703125,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041850566864014,1.0,0.0,0.0,3.658039808273315,3.658064126968384,8.928739703151223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.248046875,0.0,1549.5830078125,1895.4371337890625,0.0,3442.563232421875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911780953407288,0.3798834085464477,0.3609147667884826,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764933586120604,0.3603748977184295,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521557092666626,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627781867981,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734603762626648,1.0,1.0,0.0,1.0,-2.61507248878479,2.6150670051574707,5.494010565598728e-06,2.017747640609741,0.8888108730316162,0.8888108730316162,0.0,82.58682250976562,83.0,37930.1328125,-0.0,1389.391357421875,1.0,280.6423645019531,283.1194763183594,292.3620300292969,294.845703125,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041850566864014,1.0,0.0,0.0,3.658039808273315,3.658064126968384,8.928739703151223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.248046875,0.0,1549.5830078125,1895.4371337890625,0.0,3442.563232421875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759835124015808,0.2495806217193603,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773536086082458,0.3584111332893371,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701947212219,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366070032119752,0.3319259583950043,0.3156125545501709,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423758506775,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992283344269,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542179107666,5.411834081314737e-06,2.002618789672852,0.8794767260551453,0.8794767260551453,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3570556640625,1.0,280.9416809082031,283.3160400390625,292.2432861328125,294.5851135253906,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809508085250854,1.0,0.0,0.0,3.618081569671631,3.618105411529541,8.734740504223737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.57177734375,0.0,1505.9169921875,1895.4371337890625,0.0,3225.490478515625,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759835124015808,0.2495806217193603,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773536086082458,0.3584111332893371,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701947212219,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366070032119752,0.3319259583950043,0.3156125545501709,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423758506775,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992283344269,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542179107666,5.411834081314737e-06,2.002618789672852,0.8794767260551453,0.8794767260551453,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3570556640625,1.0,280.9416809082031,283.3160400390625,292.2432861328125,294.5851135253906,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809508085250854,1.0,0.0,0.0,3.618081569671631,3.618105411529541,8.734740504223737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.57177734375,0.0,1505.9169921875,1895.4371337890625,0.0,3225.490478515625,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685812473297,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947280764579773,0.375424712896347,0.3568071126937866,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563233017921448,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411937713624,0.3302264213562011,0.314234048128128,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681980133057,0.216651514172554,0.982418656349182,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750271320343,1.0,1.0,0.0,1.0,-2.583972454071045,2.5839672088623047,5.364438038668595e-06,1.9939132928848269,0.8705831170082092,0.8705831170082092,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9957275390625,1.0,281.2413330078125,283.51812744140625,292.14892578125,294.3704528808594,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589745759963989,1.0,0.0,0.0,3.576538324356079,3.57656192779541,8.535305369150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.388671875,0.0,1461.12841796875,1895.4371337890625,0.0,3019.388427734375,0.8896569609642029,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685812473297,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947280764579773,0.375424712896347,0.3568071126937866,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563233017921448,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411937713624,0.3302264213562011,0.314234048128128,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681980133057,0.216651514172554,0.982418656349182,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750271320343,1.0,1.0,0.0,1.0,-2.583972454071045,2.5839672088623047,5.364438038668595e-06,1.9939132928848269,0.8705831170082092,0.8705831170082092,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9957275390625,1.0,281.2413330078125,283.51812744140625,292.14892578125,294.3704528808594,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589745759963989,1.0,0.0,0.0,3.576538324356079,3.57656192779541,8.535305369150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.388671875,0.0,1461.12841796875,1895.4371337890625,0.0,3019.388427734375,0.8896569609642029,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.2741544544696808,0.2483343482017517,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270871877670288,0.3745646774768829,0.3561697900295257,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.908955991268158,0.3555411398410797,0.2498215734958648,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855438828468323,0.3294692635536194,0.3136985599994659,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719401121139526,0.216112732887268,0.9808772206306458,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510938167572,1.0,1.0,0.0,1.0,-2.57980751991272,2.5798020362854004,5.347329533833545e-06,1.9907845258712769,0.8667997121810913,0.8667997121810913,0.0,98.01399230957033,119.0,32738.150390625,-0.0,1411.4276123046875,1.0,281.4964294433594,283.6780700683594,292.0771484375,294.1709899902344,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460921049118042,1.0,0.0,0.0,3.555236577987671,3.555259943008423,8.433935931861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.44140625,0.0,1438.3680419921875,1895.4371337890625,0.0,2898.682861328125,0.8849570155143738,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200661540031433,0.2736790776252746,0.2481383681297302,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.907638132572174,0.3737985789775848,0.3556830585002899,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915835022926331,0.3548536002635956,0.249518796801567,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280318260193,0.3287965357303619,0.3132995367050171,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811645507812,0.2156478017568588,0.9798833727836608,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492541790008,1.0,1.0,0.0,1.0,-2.5769481658935547,2.5769429206848145,5.335651167115429e-06,1.9886616468429563,0.8621302843093872,0.8621302843093872,0.0,104.11441802978516,137.0,32291.673828125,-0.0,1434.48193359375,1.0,281.541015625,283.7220458984375,292.0559997558594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381323218345642,1.0,0.0,0.0,3.534437417984009,3.5344605445861816,8.335543384418997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.84423828125,0.0,1416.51171875,1895.4371337890625,0.0,2824.270751953125,0.8803040385246277,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723412156105041,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266243934631,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275161385536194,0.3126218914985657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873342037201,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436448574066,1.0,1.0,0.0,1.0,-2.5725085735321045,2.572503089904785,5.3176386245468166e-06,1.9854135513305664,0.8541174530982971,0.8541174530982971,0.0,118.09358978271484,140.0,30512.02734375,-0.0,1489.9351806640625,1.0,281.8405456542969,283.9258117675781,291.9598083496094,293.9615173339844,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174745440483093,1.0,0.0,0.0,3.4924745559692383,3.492497444152832,8.138789553413517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.8291015625,0.0,1372.88330078125,1895.4371337890625,0.0,2632.188720703125,0.8709841966629028,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723412156105041,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266243934631,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275161385536194,0.3126218914985657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873342037201,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436448574066,1.0,1.0,0.0,1.0,-2.5725085735321045,2.572503089904785,5.3176386245468166e-06,1.9854135513305664,0.8541174530982971,0.8541174530982971,0.0,118.09358978271484,140.0,30512.02734375,-0.0,1489.9351806640625,1.0,281.8405456542969,283.9258117675781,291.9598083496094,293.9615173339844,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174745440483093,1.0,0.0,0.0,3.4924745559692383,3.492497444152832,8.138789553413517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.8291015625,0.0,1372.88330078125,1895.4371337890625,0.0,2632.188720703125,0.8709841966629028,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710084557533264,0.3539429306983948,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263440132141113,0.3118827641010284,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260487794876,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434310913086,2.5674290657043457,5.297076768329134e-06,1.9816948175430296,0.846528947353363,0.846528947353363,0.0,127.82194519042967,128.0,28744.357421875,-0.0,1525.7294921875,1.0,282.14013671875,284.1279602050781,291.8607177734375,293.7554626464844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79619300365448,1.0,0.0,0.0,3.451123714447021,3.451146125793457,7.947203926050861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.93505859375,0.0,1330.7435302734375,1895.4371337890625,0.0,2436.671142578125,0.8618060946464539,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710084557533264,0.3539429306983948,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263440132141113,0.3118827641010284,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260487794876,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434310913086,2.5674290657043457,5.297076768329134e-06,1.9816948175430296,0.846528947353363,0.846528947353363,0.0,127.82194519042967,128.0,28744.357421875,-0.0,1525.7294921875,1.0,282.14013671875,284.1279602050781,291.8607177734375,293.7554626464844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79619300365448,1.0,0.0,0.0,3.451123714447021,3.451146125793457,7.947203926050861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.93505859375,0.0,1330.7435302734375,1895.4371337890625,0.0,2436.671142578125,0.8618060946464539,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.271291047334671,0.2468626946210861,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252981305122375,0.310914933681488,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159009575843811,0.2133838832378387,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783895969391,1.0,1.0,0.0,1.0,-2.5600526332855225,2.560047149658203,5.267020696919644e-06,1.976176619529724,0.839337170124054,0.839337170124054,0.0,128.81802368164062,116.0,26980.48046875,-0.0,1520.1353759765625,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5483703613281,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737274169921875,1.0,0.0,0.0,3.4106571674346924,3.410679340362549,7.761925644445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.55126953125,0.0,1290.345458984375,1895.4371337890625,0.0,2234.00927734375,0.8528339266777039,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.271291047334671,0.2468626946210861,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252981305122375,0.310914933681488,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159009575843811,0.2133838832378387,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783895969391,1.0,1.0,0.0,1.0,-2.5600526332855225,2.560047149658203,5.267020696919644e-06,1.976176619529724,0.839337170124054,0.839337170124054,0.0,128.81802368164062,116.0,26980.48046875,-0.0,1520.1353759765625,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5483703613281,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737274169921875,1.0,0.0,0.0,3.4106571674346924,3.410679340362549,7.761925644445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.55126953125,0.0,1290.345458984375,1895.4371337890625,0.0,2234.00927734375,0.8528339266777039,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264597415924,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243969976902008,0.309868574142456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144521236419,1.0,1.0,0.0,1.0,-2.5519137382507324,2.551908493041992,5.233840511209564e-06,1.9700210094451904,0.8325511813163757,0.8325511813163757,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.9730224609375,1.0,282.7392578125,284.5253295898437,291.6605529785156,293.34228515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497633695602417,1.0,0.0,0.0,3.3713064193725586,3.371328115463257,7.583850560877181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.501953125,0.0,1251.8509521484375,1895.4371337890625,0.0,2023.4044189453125,0.8441191911697388,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264597415924,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243969976902008,0.309868574142456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144521236419,1.0,1.0,0.0,1.0,-2.5519137382507324,2.551908493041992,5.233840511209564e-06,1.9700210094451904,0.8325511813163757,0.8325511813163757,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.9730224609375,1.0,282.7392578125,284.5253295898437,291.6605529785156,293.34228515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497633695602417,1.0,0.0,0.0,3.3713064193725586,3.371328115463257,7.583850560877181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.501953125,0.0,1251.8509521484375,1895.4371337890625,0.0,2023.4044189453125,0.8441191911697388,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857157707214,0.2458850592374801,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644849061965942,0.3682997524738312,0.3510500788688659,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409193992615,0.3501463830471039,0.2466374635696411,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239781558513641,0.3093198537826538,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361608505249,0.2126689404249191,0.9692312479019164,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175603866577,1.0,1.0,0.0,1.0,-2.5476346015930176,2.5476293563842773,5.216418230702402e-06,1.966774821281433,0.8297420740127563,0.8297420740127563,0.0,120.95240783691406,104.0,24022.84765625,-0.0,1469.350341796875,1.0,282.9902648925781,284.6829528808594,291.5851135253906,293.1518859863281,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348389625549316,1.0,0.0,0.0,3.35180926322937,3.3518307209014893,7.496385023841867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.021484375,0.0,1232.99462890625,1895.4371337890625,0.0,1895.7869873046875,0.8398396968841553,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895168662071228,0.2704476118087768,0.2456119954586029,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901970863342,0.3678851127624511,0.3505019247531891,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572848439216614,0.3498275578022003,0.2463006973266601,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364871144294739,0.3236204981803894,0.3088245689868927,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306352257728577,0.2125070989131927,0.9677308797836304,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882348179817199,1.0,1.0,0.0,1.0,-2.5438451766967773,2.543839931488037,5.201003205002053e-06,1.963894248008728,0.8261198997497559,0.8261198997497559,0.0,116.8686981201172,92.0,23628.396484375,-0.0,1446.64794921875,1.0,283.0389099121094,284.73028564453125,291.565673828125,293.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247189879417419,1.0,0.0,0.0,3.3332273960113525,3.3332486152648926,7.413498224195791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.24169921875,0.0,1215.3563232421875,1895.4371337890625,0.0,1811.0216064453125,0.8336970210075378,1.0,0.0,3.0,1.0,0.0
