time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447991073131561,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667014241218567,0.3491512537002563,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543194770813,0.3487989604473114,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.322587639093399,0.3076042234897613,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778096675872,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044531822204,1.0,1.0,0.0,1.0,-2.534274816513061,2.5342695713043213,5.16218369739363e-06,1.956624150276184,0.8177096247673035,0.8177096247673035,0.0,107.76715850830078,80.0,22706.052734375,-0.0,1394.837158203125,1.0,283.1457824707031,284.8030090332031,291.5241394042969,293.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112628817558289,1.0,0.0,0.0,3.2733798027038574,3.27340054512024,7.1496720011055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.55517578125,0.0,1157.993896484375,1895.4371337890625,0.0,1700.745849609375,0.8189226984977722,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447991073131561,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667014241218567,0.3491512537002563,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543194770813,0.3487989604473114,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.322587639093399,0.3076042234897613,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778096675872,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044531822204,1.0,1.0,0.0,1.0,-2.534274816513061,2.5342695713043213,5.16218369739363e-06,1.956624150276184,0.8177096247673035,0.8177096247673035,0.0,107.76715850830078,80.0,22706.052734375,-0.0,1394.837158203125,1.0,283.1457824707031,284.8030090332031,291.5241394042969,293.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112628817558289,1.0,0.0,0.0,3.2733798027038574,3.27340054512024,7.1496720011055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.55517578125,0.0,1157.993896484375,1895.4371337890625,0.0,1700.745849609375,0.8189226984977722,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808539390564,0.2434985935688018,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650003671646118,0.3473120033740997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.896109938621521,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210807144641876,0.3059363663196563,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572810173035,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959297657013,1.0,1.0,0.0,1.0,-2.52067494392395,2.52066969871521,5.107123797642998e-06,1.946216702461243,0.8069817423820496,0.8069817423820496,0.0,98.0208740234375,68.0,22108.1015625,-0.0,1335.554931640625,1.0,283.1498413085937,284.8069152832031,291.477783203125,293.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064090371131897,1.0,0.0,0.0,3.189342975616455,3.1893627643585205,6.787279858144757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.8046875,0.0,1079.8712158203125,1895.4371337890625,0.0,1661.6943359375,0.7994747757911682,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808539390564,0.2434985935688018,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650003671646118,0.3473120033740997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.896109938621521,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210807144641876,0.3059363663196563,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572810173035,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959297657013,1.0,1.0,0.0,1.0,-2.52067494392395,2.52066969871521,5.107123797642998e-06,1.946216702461243,0.8069817423820496,0.8069817423820496,0.0,98.0208740234375,68.0,22108.1015625,-0.0,1335.554931640625,1.0,283.1498413085937,284.8069152832031,291.477783203125,293.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064090371131897,1.0,0.0,0.0,3.189342975616455,3.1893627643585205,6.787279858144757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.8046875,0.0,1079.8712158203125,1895.4371337890625,0.0,1661.6943359375,0.7994747757911682,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639753341675,0.2418348491191864,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575702667236,0.3629577755928039,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292881011963,0.3192506730556488,0.3038971126079559,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842832207679749,0.2099511325359344,0.9521021842956544,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990587234497,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036368370056152,5.03844557897537e-06,1.9331079721450808,0.7944952845573425,0.7944952845573425,0.0,87.84172821044922,56.0,21492.044921875,-0.0,1270.8267822265625,1.0,283.1499938964844,284.8131408691406,291.4007263183594,292.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016620635986328,1.0,0.0,0.0,3.0883500576019287,3.088369131088257,6.364238060996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.41259765625,0.0,990.7315673828124,1895.4371337890625,0.0,1623.8946533203125,0.77623450756073,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639753341675,0.2418348491191864,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575702667236,0.3629577755928039,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292881011963,0.3192506730556488,0.3038971126079559,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842832207679749,0.2099511325359344,0.9521021842956544,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990587234497,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036368370056152,5.03844557897537e-06,1.9331079721450808,0.7944952845573425,0.7944952845573425,0.0,87.84172821044922,56.0,21492.044921875,-0.0,1270.8267822265625,1.0,283.1499938964844,284.8131408691406,291.4007263183594,292.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016620635986328,1.0,0.0,0.0,3.0883500576019287,3.088369131088257,6.364238060996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.41259765625,0.0,990.7315673828124,1895.4371337890625,0.0,1623.8946533203125,0.77623450756073,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359638690948,0.2400225549936294,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654166102409364,0.3432706594467163,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371638298036,0.3172721266746521,0.3016700744628906,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628377437591,0.9446015357971193,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.4848287105560303,2.484823703765869,4.963058472640114e-06,1.9185867309570312,0.7804497480392456,0.7804497480392456,0.0,77.25435638427734,59.0,20862.310546875,-0.0,1203.0906982421875,1.0,283.1499938964844,284.8262023925781,291.3151550292969,292.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944012641906738,1.0,0.0,0.0,2.9734702110290527,2.9734880924224854,5.899572101952799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.52490234375,0.0,895.6521606445312,1895.4371337890625,0.0,1566.85205078125,0.7499411702156067,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359638690948,0.2400225549936294,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654166102409364,0.3432706594467163,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371638298036,0.3172721266746521,0.3016700744628906,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628377437591,0.9446015357971193,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.4848287105560303,2.484823703765869,4.963058472640114e-06,1.9185867309570312,0.7804497480392456,0.7804497480392456,0.0,77.25435638427734,59.0,20862.310546875,-0.0,1203.0906982421875,1.0,283.1499938964844,284.8262023925781,291.3151550292969,292.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944012641906738,1.0,0.0,0.0,2.9734702110290527,2.9734880924224854,5.899572101952799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.52490234375,0.0,895.6521606445312,1895.4371337890625,0.0,1566.85205078125,0.7499411702156067,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919101357460022,0.2646065056324005,0.2391714751720428,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914975762367249,0.3596440553665161,0.3414839506149292,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777683615684508,0.34222611784935,0.2400877475738525,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.952438473701477,0.3162550628185272,0.3006017804145813,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250142335891724,0.2079897969961166,0.9410659670829772,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271373271942,1.0,1.0,0.0,1.0,-2.4758989810943604,2.475893974304199,4.927419922751142e-06,1.911663293838501,0.7729251384735107,0.7729251384735107,0.0,73.95912170410156,59.0,20533.72265625,-0.0,1178.585205078125,1.0,283.1499938964844,284.8382873535156,291.27362060546875,292.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898231506347656,1.0,0.0,0.0,2.904353141784668,2.904370307922364,5.628493795484246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.5654296875,0.0,840.8548583984375,1895.4371337890625,0.0,1531.38330078125,0.7368370294570923,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995147943496704,0.2637636065483093,0.2383562922477722,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976946115493774,0.3585065603256225,0.3403511047363281,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849263429641724,0.3411670327186584,0.2393049448728561,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608421921730042,0.3152207136154175,0.299565702676773,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313227295875549,0.2072978168725967,0.9376741647720336,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556869506836,1.0,1.0,0.0,1.0,-2.467294216156006,2.467289447784424,4.893229288427392e-06,1.9050050973892207,0.7650372385978699,0.7650372385978699,0.0,71.85041046142578,77.0,20237.837890625,-0.0,1159.61669921875,1.0,283.1499938964844,284.8475952148437,291.2347412109375,292.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848132014274597,1.0,0.0,0.0,2.846888542175293,2.84690523147583,5.407969752013742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.48486328125,0.0,798.4287719726562,1895.4371337890625,0.0,1493.0250244140625,0.7211283445358276,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308101177215,0.2369705587625503,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058875083923,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130795955658,0.3131026327610016,0.2977457344532013,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466934204101562,1.0,1.0,0.0,1.0,-2.4526309967041016,2.4526262283325195,4.835183972318191e-06,1.893625974655152,0.7484866380691528,0.7484866380691528,0.0,75.3191909790039,95.0,19628.029296875,-0.0,1157.0931396484375,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738347411155701,1.0,0.0,0.0,2.7105908393859863,2.710606336593628,4.90254137730517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.8955078125,0.0,702.1566162109375,1895.4371337890625,0.0,1410.698974609375,0.6902740597724915,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308101177215,0.2369705587625503,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058875083923,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130795955658,0.3131026327610016,0.2977457344532013,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466934204101562,1.0,1.0,0.0,1.0,-2.4526309967041016,2.4526262283325195,4.835183972318191e-06,1.893625974655152,0.7484866380691528,0.7484866380691528,0.0,75.3191909790039,95.0,19628.029296875,-0.0,1157.0931396484375,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738347411155701,1.0,0.0,0.0,2.7105908393859863,2.710606336593628,4.90254137730517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.8955078125,0.0,702.1566162109375,1895.4371337890625,0.0,1410.698974609375,0.6902740597724915,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787693977356,0.2602261304855346,0.2357297837734222,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392590522766112,0.353811115026474,0.336498349905014,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955192565917969,0.3109149038791656,0.2960803210735321,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.4394688606262207,2.4394640922546387,4.783405984198907e-06,1.8834232091903689,0.7310166954994202,0.7310166954994202,0.0,84.45692443847656,113.0,19033.720703125,-0.0,1179.8763427734375,1.0,283.1499938964844,284.91876220703125,291.1030578613281,292.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662220299243927,1.0,0.0,0.0,2.5666420459747314,2.566656351089477,4.395658663725044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.67919921875,0.0,609.4520263671875,1895.4371337890625,0.0,1326.31982421875,0.6578654050827026,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787693977356,0.2602261304855346,0.2357297837734222,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392590522766112,0.353811115026474,0.336498349905014,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955192565917969,0.3109149038791656,0.2960803210735321,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.4394688606262207,2.4394640922546387,4.783405984198907e-06,1.8834232091903689,0.7310166954994202,0.7310166954994202,0.0,84.45692443847656,113.0,19033.720703125,-0.0,1179.8763427734375,1.0,283.1499938964844,284.91876220703125,291.1030578613281,292.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662220299243927,1.0,0.0,0.0,2.5666420459747314,2.566656351089477,4.395658663725044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.67919921875,0.0,609.4520263671875,1895.4371337890625,0.0,1326.31982421875,0.6578654050827026,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764791488647,0.2345702201128006,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963222503662,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219790935516,0.2354884892702102,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086788356304168,0.2944986224174499,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747642993927002,0.2027349770069122,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067866802215,1.0,1.0,0.0,1.0,-2.427081823348999,2.427077054977417,4.7349330998258665e-06,1.8738172054290767,0.7127808332443237,0.7127808332443237,0.0,97.0373077392578,131.0,18491.162109375,-0.0,1217.5384521484375,1.0,283.1499938964844,284.97369384765625,291.0514831542969,292.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505832076072693,1.0,0.0,0.0,2.417116641998291,2.4171299934387207,3.898419436154654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7783203125,0.0,522.3825073242188,1895.4371337890625,0.0,1244.7420654296875,0.6243925094604492,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764791488647,0.2345702201128006,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963222503662,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219790935516,0.2354884892702102,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086788356304168,0.2944986224174499,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747642993927002,0.2027349770069122,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067866802215,1.0,1.0,0.0,1.0,-2.427081823348999,2.427077054977417,4.7349330998258665e-06,1.8738172054290767,0.7127808332443237,0.7127808332443237,0.0,97.0373077392578,131.0,18491.162109375,-0.0,1217.5384521484375,1.0,283.1499938964844,284.97369384765625,291.0514831542969,292.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505832076072693,1.0,0.0,0.0,2.417116641998291,2.4171299934387207,3.898419436154654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7783203125,0.0,522.3825073242188,1895.4371337890625,0.0,1244.7420654296875,0.6243925094604492,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565043866634369,0.2334662675857544,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131736755371,0.2929695546627044,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466424942016,1.0,1.0,0.0,1.0,-2.4151644706726074,2.4151597023010254,4.688533863372868e-06,1.8645727634429927,0.6938509941101074,0.6938509941101074,0.0,111.79011535644533,119.0,17938.564453125,-0.0,1264.29345703125,1.0,283.1499938964844,285.0378723144531,291.006591796875,292.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392462849617004,1.0,0.0,0.0,2.263803720474243,2.2638158798217773,3.41956535976351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.29638671875,0.0,442.3338012695313,1895.4371337890625,0.0,1168.28466796875,0.5902912616729736,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565043866634369,0.2334662675857544,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131736755371,0.2929695546627044,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466424942016,1.0,1.0,0.0,1.0,-2.4151644706726074,2.4151597023010254,4.688533863372868e-06,1.8645727634429927,0.6938509941101074,0.6938509941101074,0.0,111.79011535644533,119.0,17938.564453125,-0.0,1264.29345703125,1.0,283.1499938964844,285.0378723144531,291.006591796875,292.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392462849617004,1.0,0.0,0.0,2.263803720474243,2.2638158798217773,3.41956535976351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.29638671875,0.0,442.3338012695313,1895.4371337890625,0.0,1168.28466796875,0.5902912616729736,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709700584412,0.2555737197399139,0.2327705174684524,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477486073970794,0.3320650160312652,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376800417900085,0.3311066031455993,0.2336666882038116,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322775840759,0.305278480052948,0.2920497357845306,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673149108886,0.9150267839431764,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704454839229584,1.0,1.0,0.0,1.0,-2.407618999481201,2.4076144695281982,4.659363639802905e-06,1.8587647676467896,0.6841849684715271,0.6841849684715271,0.0,115.36856079101562,119.0,17633.982421875,-0.0,1270.00537109375,1.0,283.1499938964844,285.07635498046875,290.9853210449219,292.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335780620574951,1.0,0.0,0.0,2.1796071529388428,2.17961859703064,3.169930664626009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.43017578125,0.0,401.51666259765625,1895.4371337890625,0.0,1131.2230224609375,0.5742171406745911,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546712756156921,0.2320072501897812,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.3465531468391418,0.3309917151927948,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299927413463592,0.2329293936491012,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136582374572754,0.3041604161262512,0.2910491526126861,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760672569275,0.199454516172409,0.9116361737251282,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156914234161,1.0,1.0,0.0,1.0,-2.399252414703369,2.399247884750366,4.627052021533018e-06,1.8522834777832031,0.6743115782737732,0.6743115782737732,0.0,116.58660888671876,107.0,17355.384765625,-0.0,1265.0458984375,1.0,283.1499938964844,285.1099853515625,290.9652404785156,292.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278797388076782,1.0,0.0,0.0,2.108553171157837,2.108564138412476,2.966623924294254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.71826171875,0.0,370.2052307128906,1895.4371337890625,0.0,1094.7742919921875,0.5559993982315063,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988486528396,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019918203353882,0.2889308929443359,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962389945984,1.0,1.0,0.0,1.0,-2.3813748359680176,2.381370306015014,4.558366072160425e-06,1.838415265083313,0.6542525887489319,0.6542525887489319,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9871826171875,1.0,283.1499938964844,285.19049072265625,290.9262084960937,292.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159765720367432,1.0,0.0,0.0,1.9531852006912231,1.9531952142715447,2.545541804011009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.875,0.0,306.4303283691406,1895.4371337890625,0.0,1021.3419799804688,0.5219436883926392,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988486528396,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019918203353882,0.2889308929443359,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962389945984,1.0,1.0,0.0,1.0,-2.3813748359680176,2.381370306015014,4.558366072160425e-06,1.838415265083313,0.6542525887489319,0.6542525887489319,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9871826171875,1.0,283.1499938964844,285.19049072265625,290.9262084960937,292.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159765720367432,1.0,0.0,0.0,1.9531852006912231,1.9531952142715447,2.545541804011009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.875,0.0,306.4303283691406,1895.4371337890625,0.0,1021.3419799804688,0.5219436883926392,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962686061859,0.2287650853395462,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999227046966553,0.2867502272129059,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962359428406,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710303306579,1.0,1.0,0.0,1.0,-2.362934112548828,2.362929582595825,4.4880493987875525e-06,1.824094533920288,0.6337939500808716,0.6337939500808716,0.0,108.74137115478516,83.0,16124.494140625,-0.0,1190.910888671875,1.0,283.1499938964844,285.2804260253906,290.89013671875,292.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032832264900208,1.0,0.0,0.0,1.7996618747711182,1.799670934677124,2.161101804176724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.365234375,0.0,251.09329223632807,1895.4371337890625,0.0,947.2362060546876,0.4885598123073578,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962686061859,0.2287650853395462,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999227046966553,0.2867502272129059,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962359428406,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710303306579,1.0,1.0,0.0,1.0,-2.362934112548828,2.362929582595825,4.4880493987875525e-06,1.824094533920288,0.6337939500808716,0.6337939500808716,0.0,108.74137115478516,83.0,16124.494140625,-0.0,1190.910888671875,1.0,283.1499938964844,285.2804260253906,290.89013671875,292.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032832264900208,1.0,0.0,0.0,1.7996618747711182,1.799670934677124,2.161101804176724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.365234375,0.0,251.09329223632807,1895.4371337890625,0.0,947.2362060546876,0.4885598123073578,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499530017375946,0.2271586209535598,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399292230606079,0.3241200745105743,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535460472107,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546722888946,1.0,1.0,0.0,1.0,-2.3445730209350586,2.344568490982056,4.41858401245554e-06,1.8098247051239007,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.6240234375,-0.0,1137.1888427734375,1.0,283.1499938964844,285.3798828125,290.85772705078125,291.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897800326347351,1.0,0.0,0.0,1.6498862504959106,1.6498944759368896,1.8163578374696962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.501953125,0.0,203.9335784912109,1895.4371337890625,0.0,873.4859008789062,0.4562574028968811,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499530017375946,0.2271586209535598,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399292230606079,0.3241200745105743,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535460472107,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546722888946,1.0,1.0,0.0,1.0,-2.3445730209350586,2.344568490982056,4.41858401245554e-06,1.8098247051239007,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.6240234375,-0.0,1137.1888427734375,1.0,283.1499938964844,285.3798828125,290.85772705078125,291.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897800326347351,1.0,0.0,0.0,1.6498862504959106,1.6498944759368896,1.8163578374696962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.501953125,0.0,203.9335784912109,1895.4371337890625,0.0,873.4859008789062,0.4562574028968811,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.248627096414566,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116960048675,0.2266903966665268,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522679805755615,0.2960804998874664,0.2824271619319916,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848049163818,0.1938147991895675,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107135772705,1.0,1.0,0.0,1.0,-2.326622486114502,2.326618194580078,4.351207280706149e-06,1.7958660125732422,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.53125,-0.0,1079.150634765625,1.0,283.1499938964844,285.4886474609375,290.8290100097656,291.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755431056022644,1.0,0.0,0.0,1.505586862564087,1.505594253540039,1.512533742697997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.42041015625,0.0,164.40478515625,1895.4371337890625,0.0,801.5810546875,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.248627096414566,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116960048675,0.2266903966665268,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522679805755615,0.2960804998874664,0.2824271619319916,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848049163818,0.1938147991895675,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107135772705,1.0,1.0,0.0,1.0,-2.326622486114502,2.326618194580078,4.351207280706149e-06,1.7958660125732422,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.53125,-0.0,1079.150634765625,1.0,283.1499938964844,285.4886474609375,290.8290100097656,291.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755431056022644,1.0,0.0,0.0,1.505586862564087,1.505594253540039,1.512533742697997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.42041015625,0.0,164.40478515625,1895.4371337890625,0.0,801.5810546875,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.2480066120624542,0.2248527556657791,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818742752076,0.3369803428649902,0.3207560777664184,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890825510025024,0.3212542235851288,0.2259406298398971,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642824292182922,0.2951793968677521,0.2813730537891388,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532614469528198,0.1932178437709808,0.8779247403144836,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458817005157,1.0,1.0,0.0,1.0,-2.317843675613404,2.3178393840789795,4.318449555285042e-06,1.7890366315841677,0.5817122459411621,0.5817122459411621,0.0,85.73555755615234,59.0,14496.966796875,-0.0,1049.333251953125,1.0,283.1499938964844,285.5516662597656,290.81561279296875,291.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,23689.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681530237197876,1.0,0.0,0.0,1.4300258159637451,1.430032730102539,1.364523996016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.38623046875,0.0,145.44554138183594,1895.4371337890625,0.0,766.52001953125,0.4117174744606018,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524655342102,0.2474226951599121,0.2241260111331939,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403923988342,0.3360582888126373,0.3196746110916137,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044511914253236,0.3204331696033478,0.2252113074064254,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787622451782227,0.2943089008331299,0.2803409695625305,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654817700386047,0.1926482021808624,0.8743712306022644,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354654788971,1.0,1.0,0.0,1.0,-2.309286594390869,2.3092823028564453,4.286639523343183e-06,1.782377004623413,0.571256697177887,0.571256697177887,0.0,80.4193115234375,47.0,14211.2978515625,-0.0,1019.3111572265624,1.0,283.1499938964844,285.6111755371094,290.8041687011719,291.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,23238.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607263445854187,1.0,0.0,0.0,1.3684061765670776,1.368412733078003,1.2494632528614602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.60546875,0.0,131.78106689453125,1895.4371337890625,0.0,732.7803344726562,0.3962472081184387,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595569133758,0.2227506041526794,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343152105808258,0.3175895810127258,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188969194889068,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183371663093568,0.2926574051380157,0.2783442437648773,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985809445381165,0.1915885210037231,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767939090729,1.0,1.0,0.0,1.0,-2.292851209640503,2.292847156524658,4.225883003527997e-06,1.7695814371109009,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.66796875,-0.0,959.2098388671876,1.0,283.1499938964844,285.7455444335937,290.7841186523437,291.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545802652835846,1.0,0.0,0.0,1.23980712890625,1.2398130893707275,1.0256559335175552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9482421875,0.0,105.24862670898438,1895.4371337890625,0.0,669.31591796875,0.3690609931945801,1.0,0.0,3.0,1.0,0.0
