time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595569133758,0.2227506041526794,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343152105808258,0.3175895810127258,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188969194889068,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183371663093568,0.2926574051380157,0.2783442437648773,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985809445381165,0.1915885210037231,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767939090729,1.0,1.0,0.0,1.0,-2.292851209640503,2.292847156524658,4.225883003527997e-06,1.7695814371109009,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.66796875,-0.0,959.2098388671876,1.0,283.1499938964844,285.7455444335937,290.7841186523437,291.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545802652835846,1.0,0.0,0.0,1.23980712890625,1.2398130893707275,1.0256559335175552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9482421875,0.0,105.24862670898438,1895.4371337890625,0.0,669.31591796875,0.3690609931945801,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262949466705,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900933265686,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910903990268707,0.2764913439750671,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.190603420138359,0.861351490020752,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069793224334,1.0,1.0,0.0,1.0,-2.2681379318237305,2.268133640289306,4.135955805395497e-06,1.7506673336029053,0.5301093459129333,0.5301093459129333,0.0,59.34078598022461,53.0,12942.1875,-0.0,895.2682495117188,1.0,283.1499938964844,285.8854675292969,290.7666015625,291.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308703184127808,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.75244140625,0.0,83.8728256225586,1895.4371337890625,0.0,611.2786254882812,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262949466705,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900933265686,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910903990268707,0.2764913439750671,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.190603420138359,0.861351490020752,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069793224334,1.0,1.0,0.0,1.0,-2.2681379318237305,2.268133640289306,4.135955805395497e-06,1.7506673336029053,0.5301093459129333,0.5301093459129333,0.0,59.34078598022461,53.0,12942.1875,-0.0,895.2682495117188,1.0,283.1499938964844,285.8854675292969,290.7666015625,291.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308703184127808,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.75244140625,0.0,83.8728256225586,1895.4371337890625,0.0,611.2786254882812,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157255291938782,0.2443990409374237,0.2206113338470459,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895153760910034,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.40567347407341,1.0,1.0,0.0,1.0,-2.252779960632324,2.2527756690979004,4.079411610291572e-06,1.738233208656311,0.5093753337860107,0.5093753337860107,0.0,58.07408905029297,71.0,12383.5654296875,-0.0,875.389892578125,1.0,283.1499938964844,286.0011901855469,290.7527160644531,291.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162862539291382,1.0,0.0,0.0,1.02689790725708,1.0269027948379517,7.036358340428708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6787109375,0.0,70.296142578125,1895.4371337890625,0.0,559.4913940429688,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157255291938782,0.2443990409374237,0.2206113338470459,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895153760910034,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.40567347407341,1.0,1.0,0.0,1.0,-2.252779960632324,2.2527756690979004,4.079411610291572e-06,1.738233208656311,0.5093753337860107,0.5093753337860107,0.0,58.07408905029297,71.0,12383.5654296875,-0.0,875.389892578125,1.0,283.1499938964844,286.0011901855469,290.7527160644531,291.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162862539291382,1.0,0.0,0.0,1.02689790725708,1.0269027948379517,7.036358340428708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6787109375,0.0,70.296142578125,1895.4371337890625,0.0,559.4913940429688,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466930389404,0.2433994561433792,0.2198620736598968,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314148783683777,0.3148690164089203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771089553833008,0.314582496881485,0.2206225842237472,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483877420425416,0.2879502475261688,0.2736529111862182,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355043411255,0.1886939406394958,0.8533452153205872,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067517280578,1.0,1.0,0.0,1.0,-2.2600154876708984,2.2600114345550537,4.105932475795271e-06,1.7440524101257324,0.4889262020587921,0.4889262020587921,0.0,62.12675476074219,89.0,11923.0126953125,-0.0,897.852294921875,1.0,283.1499938964844,286.12841796875,290.7436218261719,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026358962059021,1.0,0.0,0.0,0.9457803964614868,0.9457850456237792,5.968621508145588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37060546875,0.0,60.13374710083008,1895.4371337890625,0.0,515.0739135742188,0.3155056536197662,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466930389404,0.2433994561433792,0.2198620736598968,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314148783683777,0.3148690164089203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771089553833008,0.314582496881485,0.2206225842237472,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483877420425416,0.2879502475261688,0.2736529111862182,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355043411255,0.1886939406394958,0.8533452153205872,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067517280578,1.0,1.0,0.0,1.0,-2.2600154876708984,2.2600114345550537,4.105932475795271e-06,1.7440524101257324,0.4889262020587921,0.4889262020587921,0.0,62.12675476074219,89.0,11923.0126953125,-0.0,897.852294921875,1.0,283.1499938964844,286.12841796875,290.7436218261719,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026358962059021,1.0,0.0,0.0,0.9457803964614868,0.9457850456237792,5.968621508145588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37060546875,0.0,60.13374710083008,1895.4371337890625,0.0,515.0739135742188,0.3155056536197662,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658135533332825,0.2428570091724395,0.2195894420146942,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.966134548187256,0.3300584256649017,0.3137745559215545,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489200711250304,0.3138327300548553,0.2202627807855606,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173600673675536,0.2871323525905609,0.2731034159660339,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980926036834717,0.1881651729345321,0.8520504236221313,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.413925290107727,1.0,1.0,0.0,1.0,-2.2552924156188965,2.255288362503052,4.08861342293676e-06,1.7402558326721191,0.4786785840988159,0.4786785840988159,0.0,67.19355010986328,89.0,11672.033203125,-0.0,912.8626708984376,1.0,283.1499938964844,286.18756103515625,290.7403259277344,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,19493.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963565468788147,1.0,0.0,0.0,0.9084980487823486,0.9085026383399964,5.50733432191919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.29638671875,0.0,55.910186767578125,1895.4371337890625,0.0,495.87213134765625,0.3093888759613037,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426932096481323,0.2422854155302047,0.2193156331777572,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366901516914368,0.328853964805603,0.3128091394901275,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9188968539237976,0.3130585551261902,0.2199080288410186,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903393149375916,0.2862911820411682,0.2725590467453003,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756054401397705,0.1876088231801986,0.8507445454597473,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182163774967193,1.0,1.0,0.0,1.0,-2.251154899597168,2.2511508464813232,4.073640411661472e-06,1.7370260953903198,0.4684029221534729,0.4684029221534729,0.0,73.04800415039062,107.0,11424.494140625,-0.0,931.2382202148438,1.0,283.1499938964844,286.2440490722656,290.7347717285156,291.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,19379.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900520145893097,1.0,0.0,0.0,0.872836172580719,0.8728406429290771,5.083454013288247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.619873046875,0.0,52.10970306396485,1895.4371337890625,0.0,477.3321533203125,0.3037281930446625,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027492165565491,0.2410724312067031,0.2187677472829818,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370215415955,0.3266955316066742,0.3112524449825287,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.870956540107727,0.311448186635971,0.2192051857709884,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458681702613831,0.2845467627048492,0.2714806199073791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379605174064636,0.1864265203475952,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.428248792886734,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478221535682678,0.4478221535682678,0.0,86.62614440917969,110.0,10934.978515625,-0.0,975.4047241210938,1.0,283.1499938964844,286.3556823730469,290.7177734375,291.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,19195.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764705598354339,1.0,0.0,0.0,0.8059432506561279,0.8059475421905518,4.334134473538143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.20458984375,0.0,45.54440689086914,1895.4371337890625,0.0,439.7683715820313,0.2935463488101959,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027492165565491,0.2410724312067031,0.2187677472829818,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370215415955,0.3266955316066742,0.3112524449825287,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.870956540107727,0.311448186635971,0.2192051857709884,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458681702613831,0.2845467627048492,0.2714806199073791,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379605174064636,0.1864265203475952,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.428248792886734,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478221535682678,0.4478221535682678,0.0,86.62614440917969,110.0,10934.978515625,-0.0,975.4047241210938,1.0,283.1499938964844,286.3556823730469,290.7177734375,291.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,19195.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764705598354339,1.0,0.0,0.0,0.8059432506561279,0.8059475421905518,4.334134473538143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.20458984375,0.0,45.54440689086914,1895.4371337890625,0.0,439.7683715820313,0.2935463488101959,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780103087425232,0.2398103922605514,0.2180294543504715,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579496741294861,0.3246935307979584,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451212048530579,0.3097908794879913,0.2183578908443451,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216649889945984,0.282748132944107,0.270201712846756,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.717086672782898,0.1851835697889328,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.434627503156662,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790159225464,4.011197688669199e-06,1.7235126495361328,0.4271867871284485,0.4271867871284485,0.0,96.6088409423828,98.0,10446.4091796875,-0.0,1003.76025390625,1.0,283.1499938964844,286.4651794433594,290.69879150390625,291.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,19052.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461412250995636,1.0,0.0,0.0,0.7442234754562378,0.7442275881767273,3.69572923375472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.71923828125,0.0,40.073238372802734,1895.4371337890625,0.0,401.6142272949219,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780103087425232,0.2398103922605514,0.2180294543504715,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579496741294861,0.3246935307979584,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451212048530579,0.3097908794879913,0.2183578908443451,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216649889945984,0.282748132944107,0.270201712846756,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.717086672782898,0.1851835697889328,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.434627503156662,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790159225464,4.011197688669199e-06,1.7235126495361328,0.4271867871284485,0.4271867871284485,0.0,96.6088409423828,98.0,10446.4091796875,-0.0,1003.76025390625,1.0,283.1499938964844,286.4651794433594,290.69879150390625,291.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,19052.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461412250995636,1.0,0.0,0.0,0.7442234754562378,0.7442275881767273,3.69572923375472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.71923828125,0.0,40.073238372802734,1895.4371337890625,0.0,401.6142272949219,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720590233802795,0.2385852038860321,0.2170016765594482,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851403534412384,0.322794109582901,0.3080214262008667,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022159576416,0.3081596493721008,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155022263526917,0.2809584438800812,0.2685978412628174,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114346027374268,0.1839444190263748,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210795879364014,3.965840733144432e-06,1.713639736175537,0.4066298902034759,0.4066298902034759,0.0,98.56071472167967,86.0,9977.3740234375,-0.0,998.2360229492188,1.0,283.1499938964844,286.572998046875,290.68133544921875,291.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18935.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452348947525024,1.0,0.0,0.0,0.6873202323913574,0.6873242259025574,3.152185001908947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.1591796875,0.0,35.46978759765625,1895.4371337890625,0.0,364.2701721191406,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720590233802795,0.2385852038860321,0.2170016765594482,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851403534412384,0.322794109582901,0.3080214262008667,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022159576416,0.3081596493721008,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155022263526917,0.2809584438800812,0.2685978412628174,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114346027374268,0.1839444190263748,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210795879364014,3.965840733144432e-06,1.713639736175537,0.4066298902034759,0.4066298902034759,0.0,98.56071472167967,86.0,9977.3740234375,-0.0,998.2360229492188,1.0,283.1499938964844,286.572998046875,290.68133544921875,291.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18935.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452348947525024,1.0,0.0,0.0,0.6873202323913574,0.6873242259025574,3.152185001908947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.1591796875,0.0,35.46978759765625,1895.4371337890625,0.0,364.2701721191406,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.776720404624939,0.2374966144561767,0.2158858180046081,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.85614013671875,0.3210372924804687,0.3062193095684051,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437007069587708,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197530508041382,0.2792627513408661,0.2668612003326416,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152116894721985,0.1827880442142486,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027466297149658,0.3863110542297363,0.3863110542297363,0.0,95.19773864746094,74.0,9521.689453125,-0.0,971.4861450195312,1.0,283.1499938964844,286.6820983886719,290.6671142578125,291.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286892116069793,1.0,0.0,0.0,0.6352525353431702,0.6352564692497253,2.69268962682645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.233154296875,0.0,31.587127685546875,1895.4371337890625,0.0,329.46875,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.776720404624939,0.2374966144561767,0.2158858180046081,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.85614013671875,0.3210372924804687,0.3062193095684051,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437007069587708,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197530508041382,0.2792627513408661,0.2668612003326416,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152116894721985,0.1827880442142486,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027466297149658,0.3863110542297363,0.3863110542297363,0.0,95.19773864746094,74.0,9521.689453125,-0.0,971.4861450195312,1.0,283.1499938964844,286.6820983886719,290.6671142578125,291.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286892116069793,1.0,0.0,0.0,0.6352525353431702,0.6352564692497253,2.69268962682645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.233154296875,0.0,31.587127685546875,1895.4371337890625,0.0,329.46875,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820048332214355,0.2369933724403381,0.2153203040361404,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616613149642944,0.3201997280120849,0.3053101301193237,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490561842918396,0.3059320151805877,0.2155354470014572,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246802687644958,0.2784453630447387,0.2659731209278106,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195625901222229,0.1822402626276016,0.8305494785308838,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470271110534,1.0,1.0,0.0,1.0,-2.19993257522583,2.1999287605285645,3.890896095981589e-06,1.6971631050109863,0.3762034475803375,0.3762034475803375,0.0,92.21623229980467,74.0,9295.73828125,-0.0,953.1842651367188,1.0,283.1499938964844,286.735595703125,290.6610107421875,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420498639345169,1.0,0.0,0.0,0.610750138759613,0.6107540130615234,2.48897524812719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.250732421875,0.0,29.8561954498291,1895.4371337890625,0.0,313.346435546875,0.2663208842277527,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890608906745911,0.2365102618932724,0.2147521823644638,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691210746765137,0.3193820416927337,0.3043980300426483,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562787175178528,0.3052327930927276,0.214944452047348,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.831242024898529,0.2776434123516083,0.2650772035121918,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252532243728638,0.1817091554403305,0.8275011777877808,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221722185611725,1.0,1.0,0.0,1.0,-2.192707300186157,2.192703485488892,3.865465714625316e-06,1.6915322542190552,0.3661299347877502,0.3661299347877502,0.0,88.630126953125,62.0,9071.5986328125,-0.0,932.677978515625,1.0,283.1499938964844,286.78839111328125,290.65509033203125,291.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124077558517456,1.0,0.0,0.0,0.5872041583061218,0.5872079730033875,2.300761892115588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.967041015625,0.0,28.24658966064453,1895.4371337890625,0.0,298.0532531738281,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085544109344482,0.2355906367301941,0.2136130034923553,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890236496925354,0.317792147397995,0.3025695979595184,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289685249329,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760753035545349,0.2632707953453064,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409517765045166,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679402828216,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460762798786163,0.3460762798786163,0.0,80.1374740600586,50.0,8629.974609375,-0.0,887.0648803710938,1.0,283.1499938964844,286.89166259765625,290.6428527832031,291.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396544337272644,1.0,0.0,0.0,0.5429006814956665,0.5429044365882874,1.966682461329583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.95751953125,0.0,25.357860565185547,1895.4371337890625,0.0,269.6521911621094,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085544109344482,0.2355906367301941,0.2136130034923553,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890236496925354,0.317792147397995,0.3025695979595184,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289685249329,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760753035545349,0.2632707953453064,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409517765045166,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679402828216,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460762798786163,0.3460762798786163,0.0,80.1374740600586,50.0,8629.974609375,-0.0,887.0648803710938,1.0,283.1499938964844,286.89166259765625,290.6428527832031,291.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396544337272644,1.0,0.0,0.0,0.5429006814956665,0.5429044365882874,1.966682461329583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.95751953125,0.0,25.357860565185547,1895.4371337890625,0.0,269.6521911621094,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879746437073,0.2347142547369003,0.2124733328819275,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723313331604,0.3162441551685333,0.3007392287254333,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379205703736,0.3025617003440857,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.274539440870285,0.2614525854587555,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703094959259,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.7638471894752e-06,1.6688274145126345,0.3261277377605438,0.3261277377605438,0.0,70.4653091430664,38.0,8198.4716796875,-0.0,837.6425170898438,1.0,283.1499938964844,286.9914245605469,290.62908935546875,291.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381059318780899,1.0,0.0,0.0,0.5021023154258728,0.5021060705184937,1.682201222763524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.666259765625,0.0,22.85249900817871,1895.4371337890625,0.0,243.57188415527344,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879746437073,0.2347142547369003,0.2124733328819275,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723313331604,0.3162441551685333,0.3007392287254333,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379205703736,0.3025617003440857,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.274539440870285,0.2614525854587555,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703094959259,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.7638471894752e-06,1.6688274145126345,0.3261277377605438,0.3261277377605438,0.0,70.4653091430664,38.0,8198.4716796875,-0.0,837.6425170898438,1.0,283.1499938964844,286.9914245605469,290.62908935546875,291.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381059318780899,1.0,0.0,0.0,0.5021023154258728,0.5021060705184937,1.682201222763524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.666259765625,0.0,22.85249900817871,1895.4371337890625,0.0,243.57188415527344,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683062553406,0.2338638007640838,0.2113337367773056,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710203409194946,0.3147209286689758,0.2989077568054199,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567772150039672,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220744967460632,0.2730200588703155,0.2596253454685211,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013997673988342,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396336078644,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.7134245758352336e-06,1.6574379205703735,0.3062696754932403,0.3062696754932403,0.0,60.09768295288086,41.0,7773.458984375,-0.0,786.2954711914062,1.0,283.1499938964844,287.0878601074219,290.6136169433594,291.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18451.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659190833568573,1.0,0.0,0.0,0.4639836847782135,0.4712707698345184,1.4364776923514457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.224365234375,0.0,20.94380760192871,1895.4371337890625,0.0,219.2145538330078,0.2489613592624664,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683062553406,0.2338638007640838,0.2113337367773056,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710203409194946,0.3147209286689758,0.2989077568054199,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567772150039672,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220744967460632,0.2730200588703155,0.2596253454685211,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013997673988342,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396336078644,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.7134245758352336e-06,1.6574379205703735,0.3062696754932403,0.3062696754932403,0.0,60.09768295288086,41.0,7773.458984375,-0.0,786.2954711914062,1.0,283.1499938964844,287.0878601074219,290.6136169433594,291.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18451.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659190833568573,1.0,0.0,0.0,0.4639836847782135,0.4712707698345184,1.4364776923514457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.224365234375,0.0,20.94380760192871,1895.4371337890625,0.0,219.2145538330078,0.2489613592624664,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132165074348449,0.2972747385501861,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560203552246094,0.2715097367763519,0.2579879462718963,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264446258544922,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305713653564,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331796646118,3.670058049465297e-06,1.6475591659545898,0.2865830957889557,0.2865830957889557,0.0,54.32054901123047,59.0,7354.3642578125,-0.0,754.0354614257812,1.0,283.1499938964844,287.1844482421875,290.5975646972656,291.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514569997787475,1.0,0.0,0.0,0.4279241859912872,0.470969021320343,1.2218760225835013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.66943359375,0.0,20.48144721984864,1895.4371337890625,0.0,196.62013244628903,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132165074348449,0.2972747385501861,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560203552246094,0.2715097367763519,0.2579879462718963,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264446258544922,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305713653564,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331796646118,3.670058049465297e-06,1.6475591659545898,0.2865830957889557,0.2865830957889557,0.0,54.32054901123047,59.0,7354.3642578125,-0.0,754.0354614257812,1.0,283.1499938964844,287.1844482421875,290.5975646972656,291.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514569997787475,1.0,0.0,0.0,0.4279241859912872,0.470969021320343,1.2218760225835013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.66943359375,0.0,20.48144721984864,1895.4371337890625,0.0,196.62013244628903,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992272615432739,0.2326013147830963,0.210021287202835,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947526454925536,0.3124619126319885,0.2965852618217468,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833845496177672,0.299350380897522,0.2098966538906097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.951806902885437,0.2707479298114776,0.257292240858078,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233504295349121,0.1773262619972229,0.8017282485961914,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111402511596,1.0,1.0,0.0,1.0,-2.13126802444458,2.1312644481658936,3.652725581559935e-06,1.6435853242874146,0.2767900824546814,0.2767900824546814,0.0,54.64147186279297,59.0,7154.0302734375,-0.0,750.7767944335938,1.0,283.1499938964844,287.23193359375,290.588134765625,291.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443924188613891,1.0,0.0,0.0,0.4113652110099792,0.4746247828006744,1.1291421131431887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.775390625,0.0,20.4742488861084,1895.4371337890625,0.0,185.71115112304688,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853620886802673,0.2321538478136062,0.2097147405147552,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824670553207396,0.3116931319236755,0.29595747590065,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696978330612184,0.2986916601657867,0.2095101475715637,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353143572807312,0.269970178604126,0.2566562592983246,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114268183708191,0.176830843091011,0.7999688982963562,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235021114349,1.0,1.0,0.0,1.0,-2.126804113388061,2.126800537109375,3.637514055299107e-06,1.6400972604751587,0.2670140564441681,0.2670140564441681,0.0,56.76653671264648,77.0,6959.91455078125,-0.0,754.5908203125,1.0,283.1499938964844,287.2779235839844,290.5775451660156,291.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337355375289917,1.0,0.0,0.0,0.3957317769527435,0.4778498113155365,1.0449638487841641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2392.547607421875,0.0,20.47925567626953,1895.4371337890625,0.0,174.87205505371094,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052179336548,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369579553604126,0.3100974857807159,0.2948002815246582,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102935791016,0.2683511972427368,0.2554773688316345,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420679092407,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362682593404e-06,1.6338568925857544,0.2474730014801025,0.2474730014801025,0.0,64.78337860107422,95.0,6586.18359375,-0.0,776.571533203125,1.0,283.1499938964844,287.3650817871094,290.5538635253906,291.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233497738838196,1.0,0.0,0.0,0.3666556775569916,0.4820363819599151,9.027456115973113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.977783203125,0.0,20.44886779785156,1895.4371337890625,0.0,153.216552734375,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052179336548,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369579553604126,0.3100974857807159,0.2948002815246582,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102935791016,0.2683511972427368,0.2554773688316345,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420679092407,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362682593404e-06,1.6338568925857544,0.2474730014801025,0.2474730014801025,0.0,64.78337860107422,95.0,6586.18359375,-0.0,776.571533203125,1.0,283.1499938964844,287.3650817871094,290.5538635253906,291.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233497738838196,1.0,0.0,0.0,0.3666556775569916,0.4820363819599151,9.027456115973113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.977783203125,0.0,20.44886779785156,1895.4371337890625,0.0,153.216552734375,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
