time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006913185119,0.2086791843175888,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084129095077514,0.2937047779560089,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372656822204,0.2543541491031647,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256649494171,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.402807742357254,1.0,1.0,0.0,1.0,-2.1113600730896,2.111356496810913,3.5851878692483297e-06,1.6280534267425537,0.227898895740509,0.227898895740509,0.0,76.43781280517578,98.0,6228.30712890625,-0.0,811.9480590820312,1.0,283.1499938964844,287.4474792480469,290.52764892578125,291.00604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095465302467346,1.0,0.0,0.0,0.3398520946502685,0.484091579914093,7.931501677660435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.861328125,0.0,20.366661071777344,1895.4371337890625,0.0,131.50076293945312,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006913185119,0.2086791843175888,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084129095077514,0.2937047779560089,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372656822204,0.2543541491031647,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256649494171,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.402807742357254,1.0,1.0,0.0,1.0,-2.1113600730896,2.111356496810913,3.5851878692483297e-06,1.6280534267425537,0.227898895740509,0.227898895740509,0.0,76.43781280517578,98.0,6228.30712890625,-0.0,811.9480590820312,1.0,283.1499938964844,287.4474792480469,290.52764892578125,291.00604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095465302467346,1.0,0.0,0.0,0.3398520946502685,0.484091579914093,7.931501677660435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.861328125,0.0,20.366661071777344,1895.4371337890625,0.0,131.50076293945312,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782149612903595,0.2289289236068725,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011068344116,0.3066447973251343,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848069965839386,0.2942687571048736,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209125995635986,0.264835000038147,0.2530383169651031,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.71624356508255,0.1733864098787307,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088401794433594,1.0,1.0,0.0,1.0,-2.101959466934204,2.1019558906555176,3.5535938422981417e-06,1.6207574605941772,0.2082166522741317,0.2082166522741317,0.0,85.36985778808594,86.0,5882.4052734375,-0.0,835.5474853515625,1.0,283.1499938964844,287.52691650390625,290.4993896484375,290.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961592376232147,1.0,0.0,0.0,0.3148892819881439,0.4851312041282654,7.059107520746011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.240966796875,0.0,20.261314392089844,1895.4371337890625,0.0,108.96052551269533,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782149612903595,0.2289289236068725,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011068344116,0.3066447973251343,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848069965839386,0.2942687571048736,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209125995635986,0.264835000038147,0.2530383169651031,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.71624356508255,0.1733864098787307,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088401794433594,1.0,1.0,0.0,1.0,-2.101959466934204,2.1019558906555176,3.5535938422981417e-06,1.6207574605941772,0.2082166522741317,0.2082166522741317,0.0,85.36985778808594,86.0,5882.4052734375,-0.0,835.5474853515625,1.0,283.1499938964844,287.52691650390625,290.4993896484375,290.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961592376232147,1.0,0.0,0.0,0.3148892819881439,0.4851312041282654,7.059107520746011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.240966796875,0.0,20.261314392089844,1895.4371337890625,0.0,108.96052551269533,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762619853019714,0.227712944149971,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529911637306213,0.3048208057880401,0.2907942831516266,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842028021812439,0.29265296459198,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147316575050354,0.2629743814468384,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105312347412109,0.1720938235521316,0.7849612236022949,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080780148506164,1.0,1.0,0.0,1.0,-2.089077472686768,2.089073896408081,3.51053995473194e-06,1.610756278038025,0.1883244812488556,0.1883244812488556,0.0,86.99839782714844,74.0,5547.26318359375,-0.0,829.76953125,1.0,283.1499938964844,287.60400390625,290.5121154785156,290.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918366491794586,1.0,0.0,0.0,0.2915041744709015,0.4857389330863952,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.4910888671875,0.0,20.15180778503418,1895.4371337890625,0.0,87.89457702636719,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762619853019714,0.227712944149971,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529911637306213,0.3048208057880401,0.2907942831516266,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842028021812439,0.29265296459198,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147316575050354,0.2629743814468384,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105312347412109,0.1720938235521316,0.7849612236022949,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080780148506164,1.0,1.0,0.0,1.0,-2.089077472686768,2.089073896408081,3.51053995473194e-06,1.610756278038025,0.1883244812488556,0.1883244812488556,0.0,86.99839782714844,74.0,5547.26318359375,-0.0,829.76953125,1.0,283.1499938964844,287.60400390625,290.5121154785156,290.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918366491794586,1.0,0.0,0.0,0.2915041744709015,0.4857389330863952,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.4910888671875,0.0,20.15180778503418,1895.4371337890625,0.0,87.89457702636719,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.777755081653595,0.2270997762680053,0.206400528550148,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544795513153076,0.3038957417011261,0.2898890376091003,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435215353965759,0.2918341159820556,0.2056816518306732,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159802556037903,0.2620308101177215,0.2504515945911407,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116213440895081,0.1714386194944381,0.7818555235862732,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060440957546234,1.0,1.0,0.0,1.0,-2.081735134124756,2.0817317962646484,3.4861084259318886e-06,1.6050435304641724,0.1782714873552322,0.1782714873552322,0.0,85.82269287109375,74.0,5384.298828125,-0.0,819.0386962890625,1.0,283.1499938964844,287.6419372558594,290.5062255859375,290.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918327748775482,1.0,0.0,0.0,0.2803462445735931,0.4859707653522491,6.014727382819274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.3248291015625,0.0,20.098608016967773,1895.4371337890625,0.0,87.8709487915039,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814507484436035,0.2264832854270935,0.2057789117097854,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583007454872131,0.302962452173233,0.2889395654201507,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472605347633362,0.2910082638263702,0.2050545364618301,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193533420562744,0.2610791623592376,0.2494838684797287,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146299481391907,0.1707790195941925,0.7785555720329285,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031791090965271,1.0,1.0,0.0,1.0,-2.073970079421997,2.0739667415618896,3.460365860519232e-06,1.5989991426467896,0.1681372374296188,0.1681372374296188,0.0,83.71240234375,62.0,5224.62841796875,-0.0,804.7020263671875,1.0,283.1499938964844,287.6797790527344,290.4899597167969,290.892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18076.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291634052991867,1.0,0.0,0.0,0.2695253491401672,0.4861814975738525,5.7162461430948505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.6563720703125,0.0,20.04735374450684,1895.4371337890625,0.0,86.65400695800781,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947943806648254,0.2252364307641983,0.204448327422142,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723955750465393,0.301069438457489,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609767556190491,0.2893328666687011,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316120505332947,0.2591505050659179,0.2474445700645446,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725300669670105,0.1694464385509491,0.7715152502059937,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.395552396774292,1.0,1.0,0.0,1.0,-2.0574655532836914,2.057462215423584,3.405986262805527e-06,1.586146354675293,0.1475960165262222,0.1475960165262222,0.0,77.43269348144531,50.0,4915.32958984375,-0.0,768.271240234375,1.0,283.1499938964844,287.7557678222656,290.4462890625,290.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905301451683044,1.0,0.0,0.0,0.2488451302051544,0.4865803718566894,5.174953354725176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.0157470703125,0.0,19.95186424255371,1895.4371337890625,0.0,79.80353546142578,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947943806648254,0.2252364307641983,0.204448327422142,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723955750465393,0.301069438457489,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609767556190491,0.2893328666687011,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316120505332947,0.2591505050659179,0.2474445700645446,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725300669670105,0.1694464385509491,0.7715152502059937,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.395552396774292,1.0,1.0,0.0,1.0,-2.0574655532836914,2.057462215423584,3.405986262805527e-06,1.586146354675293,0.1475960165262222,0.1475960165262222,0.0,77.43269348144531,50.0,4915.32958984375,-0.0,768.271240234375,1.0,283.1499938964844,287.7557678222656,290.4462890625,290.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905301451683044,1.0,0.0,0.0,0.2488451302051544,0.4865803718566894,5.174953354725176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.0157470703125,0.0,19.95186424255371,1895.4371337890625,0.0,79.80353546142578,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157809972763062,0.0,0.2030273973941803,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895689070224762,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837865591049194,0.0,0.2023173570632934,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518341183662415,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423195242881775,0.0,0.7640395760536194,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039976119995117,2.0399727821350098,3.348862719576573e-06,1.572520732879639,0.0,0.0,0.0,69.28359985351562,60.0,4619.36376953125,-0.0,725.0703735351562,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755561113357,0.4869835078716278,4.694332922383637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157809972763062,0.0,0.2030273973941803,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895689070224762,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837865591049194,0.0,0.2023173570632934,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518341183662415,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423195242881775,0.0,0.7640395760536194,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039976119995117,2.0399727821350098,3.348862719576573e-06,1.572520732879639,0.0,0.0,0.0,69.28359985351562,60.0,4619.36376953125,-0.0,725.0703735351562,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755561113357,0.4869835078716278,4.694332922383637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.3575548827648163,0.0,0.0008406737470068,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.3575548827648163,0.0,0.0008852700120769,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.3575548827648163,0.0,0.0006538573652505,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.3575548827648163,0.0,0.0008852699538692,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.004199341405183,288.165283203125,294.1499938964844,290.3157958984375,287.3807983398437,290.34716796875,296.62469482421875,286.9444885253906,0.0,0.0,0.7979027628898621,0.7979027628898621,0.2020972520112991,1.0,-0.0089587066322565,0.0090166889131069,-5.798253550892696e-05,-0.0112654697149991,0.0,0.0,0.0,-0.0470924191176891,60.0,913.3421020507812,-0.0,-5.47203489986714e-06,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,1.1938391253352165e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0633045144240252e-14,3.916153832423872e-14,2.1563939409706803e-20,1.8088772146818144e-10,1.8088751330136432e-10,2.0738054554903822e-16,0.0,0.0,-0.0,0.0,0.0,9.638140034643848e-24,5.089085513088956e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0008244473719969,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0011272252304479,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0008032099576666,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0009828575421124,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0032063536345958,288.1596069335937,294.1499938964844,290.2825012207031,287.3567199707031,290.3434143066406,296.0295715332031,286.3392028808594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082339495420455,0.008152893744409,8.105601591523737e-05,-0.0116001274436712,0.0,0.0,0.0,-0.0438277460634708,60.0,350.0869140625,-0.0,-4.73568388770218e-06,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2141453605647857e-30,4.625206149355591e-30,3.005356284704603e-33,6.387810463392764e-18,6.3832349138344265e-18,4.575735754754254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0001154235360445,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0001287044287892,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,9.424956078873949e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001247150503331,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0005513649666681,288.15582275390625,294.1499938964844,290.2490539550781,287.3324279785156,290.3414611816406,295.25079345703125,286.140869140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012175523443147,0.0030435249209403,-0.0018259724602103,-0.0159956384450197,0.0,0.0,0.0,-0.0084156263619661,60.0,133.29759216308594,-0.0,-1.0106865744319293e-07,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.596258962985399e-43,6.333869058748173e-43,1.4713633875410581e-43,-6.149686380928989e-21,-4.924173066991929e-21,-1.225513717833843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,9.610335109755395e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,0.0001015080633806,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.493876910302788e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0001013371656881,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0004789769882336,288.1542663574219,294.1499938964844,290.2157897949219,287.3081970214844,290.3404541015625,294.5077514648437,286.0994567871094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010235933586955,0.0008032693294808,0.0002203240583185,-0.0181680936366319,0.0,0.0,0.0,-0.0083545539528131,60.0,50.55558395385742,-0.0,-7.143447078306053e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-8.534962651421512e-21,-4.447116843541144e-21,-4.087845807880368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.523299377178772e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002884382614,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,7.407229713862762e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0001002864664769,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.0004756964335683,288.15264892578125,294.1499938964844,290.1827087402344,287.28399658203125,290.33917236328125,293.8697814941406,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147256543859,3.5981727819489606e-08,0.0010146896820515,-0.0189301427453756,0.0,0.0,0.0,-0.0085746496915817,60.0,20.10931968688965,-0.0,-7.021874637302973e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.78855570927367e-21,-4.3963979088532855e-21,-4.392157396523601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,9.521170431980865e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001002626668196,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,7.405364158330485e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001002625649562,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0004756019334308,288.15093994140625,294.1499938964844,290.1498413085937,287.2598876953125,290.3376159667969,293.3223571777344,286.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.110590934753418,-0.0,-7.018803671599019e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791510618141561e-21,-4.39580539227193e-21,-4.395705225869629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.51868642005138e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001002364224405,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,7.40342729841359e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0004754781548399,288.1471862792969,294.1499938964844,290.0847473144531,287.2118835449219,290.3336486816406,292.4466247558594,286.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519479751586914,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791581703975451e-21,-4.395790851987725e-21,-4.395790851987725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.51868642005138e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001002364224405,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,7.40342729841359e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0004754781548399,288.1471862792969,294.1499938964844,290.0847473144531,287.2118835449219,290.3336486816406,292.4466247558594,286.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519479751586914,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791581703975451e-21,-4.395790851987725e-21,-4.395790851987725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,9.516129648545756e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0001002095013973,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0001002094504656,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,0.000475350418128,288.1430358886719,294.1499938964844,290.0204772949219,287.1641845703125,290.3285827636719,291.7951354980469,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.74111008644104,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.395790448090942e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,9.516129648545756e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0001002095013973,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0001002094504656,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,0.000475350418128,288.1430358886719,294.1499938964844,290.0204772949219,287.1641845703125,290.3285827636719,291.7951354980469,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.74111008644104,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.395790448090942e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.513512486591937e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001001819400698,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001001818891381,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004752196837216,288.1385192871094,294.1499938964844,289.95709228515625,287.1167907714844,290.3224792480469,291.3055114746094,286.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557247400283813,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.513512486591937e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001001819400698,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001001818891381,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004752196837216,288.1385192871094,294.1499938964844,289.95709228515625,287.1167907714844,290.3224792480469,291.3055114746094,286.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557247400283813,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,9.51086840359494e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,0.00010015409498,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.000475087610539,288.1336975097656,294.1499938964844,289.8945617675781,287.0697937011719,290.3153686523437,290.9329833984375,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45337986946106,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,9.51086840359494e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,0.00010015409498,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.000475087610539,288.1336975097656,294.1499938964844,289.8945617675781,287.0697937011719,290.3153686523437,290.9329833984375,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45337986946106,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,9.509546362096444e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0001001401760731,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,7.396317960228771e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001001401251414,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,0.0004750215739477,288.13116455078125,294.1499938964844,289.8636474609375,287.04644775390625,290.3114318847656,290.7802124023437,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.40787124633789,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.50823159655556e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,0.0001001263299258,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.395295688183978e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0001001262789941,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004749558866024,288.1285705566406,294.1499938964844,289.8329467773437,287.023193359375,290.3072509765625,290.6454162597656,286.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364206552505493,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.50564644881524e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0001000991032924,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0004748267820104,288.1231994628906,294.1499938964844,289.7722473144531,286.9769897460937,290.2981872558594,290.41949462890625,286.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2806556224823,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.50564644881524e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0001000991032924,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0004748267820104,288.1231994628906,294.1499938964844,289.7722473144531,286.9769897460937,290.2981872558594,290.41949462890625,286.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2806556224823,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001000728952931,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004747024213429,288.1175537109375,294.1499938964844,289.7125244140625,286.9312744140625,290.2882080078125,290.23876953125,286.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2012274265289307,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001000728952931,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004747024213429,288.1175537109375,294.1499938964844,289.7125244140625,286.9312744140625,290.2882080078125,290.23876953125,286.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2012274265289307,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,9.500789019512013e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0001000479460344,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0004745841142721,288.1116943359375,294.1499938964844,289.6537475585937,286.88604736328125,290.27734375,290.0909423828125,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1254565715789795,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,9.500789019512013e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0001000479460344,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0004745841142721,288.1116943359375,294.1499938964844,289.6537475585937,286.88604736328125,290.27734375,290.0909423828125,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1254565715789795,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0004744715697597,288.10565185546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2656555175781,289.96734619140625,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0530598163604736,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0004744715697597,288.10565185546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2656555175781,289.96734619140625,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0530598163604736,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
