time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.497450082562864e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,0.0001000127813313,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,7.38690941943787e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0001000127376755,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0004744173202197,288.1025695800781,294.1499938964844,289.56744384765625,286.8191833496094,290.2594909667969,289.91259765625,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018051862716675,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,9.496388520346954e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0001000016054604,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,7.38608359824866e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001000015618046,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0004743642930407,288.09942626953125,294.1499938964844,289.5391845703125,286.79718017578125,290.2531433105469,289.8616943359375,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9838021993637085,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0004742616147268,288.0930480957031,294.1499938964844,289.48345947265625,286.7536315917969,290.2398376464844,289.76934814453125,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174814224243164,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0004742616147268,288.0930480957031,294.1499938964844,289.48345947265625,286.7536315917969,290.2398376464844,289.76934814453125,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174814224243164,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,9.995912841986863e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,0.0004741628072224,288.08648681640625,294.1499938964844,289.4288024902344,286.7106628417969,290.2257995605469,289.6870422363281,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853925824165344,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,9.995912841986863e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,0.0004741628072224,288.08648681640625,294.1499938964844,289.4288024902344,286.7106628417969,290.2257995605469,289.6870422363281,286.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853925824165344,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.000474067084724,288.079833984375,294.1499938964844,289.37518310546875,286.6683349609375,290.2110290527344,289.61236572265625,286.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7929692268371582,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.000474067084724,288.079833984375,294.1499938964844,289.37518310546875,286.6683349609375,290.2110290527344,289.61236572265625,286.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7929692268371582,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.488569776294752e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,0.0004739737196359,288.07305908203125,294.1499938964844,289.3226928710937,286.626708984375,290.1955871582031,289.54351806640625,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7344772815704346,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.488569776294752e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,0.0004739737196359,288.07305908203125,294.1499938964844,289.3226928710937,286.626708984375,290.1955871582031,289.54351806640625,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7344772815704346,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.487648640060796e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.990957187255844e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,7.379285671049729e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.990952821681276e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0004739277355838,288.06964111328125,294.1499938964844,289.2968444824219,286.60614013671875,290.1876220703125,289.51092529296875,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7061190605163574,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.486735507380216e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,9.98999530565925e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,7.378575537586585e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.98999094008468e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,0.0004738821007777,288.0661926269531,294.1499938964844,289.27130126953125,286.58575439453125,290.1794738769531,289.47930908203125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6783312559127808,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.48492597672157e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004737917333841,288.0592346191406,294.1499938964844,289.2210693359375,286.5455627441406,290.16278076171875,289.41876220703125,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62441086769104,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.48492597672157e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004737917333841,288.0592346191406,294.1499938964844,289.2210693359375,286.5455627441406,290.16278076171875,289.41876220703125,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62441086769104,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0004737022100016,288.0521850585937,294.1499938964844,289.1719970703125,286.506103515625,290.1454772949219,289.3612060546875,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726248025894165,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0004737022100016,288.0521850585937,294.1499938964844,289.1719970703125,286.506103515625,290.1454772949219,289.3612060546875,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726248025894165,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.481354936724529e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,0.0004736133560072,288.04510498046875,294.1499938964844,289.1241149902344,286.46746826171875,290.12762451171875,289.30615234375,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522884964942932,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.481354936724529e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,0.0004736133560072,288.04510498046875,294.1499938964844,289.1241149902344,286.46746826171875,290.12762451171875,289.30615234375,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522884964942932,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.479588334215804e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0004735250840894,288.0379333496094,294.1499938964844,289.0774230957031,286.4296569824219,290.1092224121094,289.2532653808594,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751079082489014,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.479588334215804e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0004735250840894,288.0379333496094,294.1499938964844,289.0774230957031,286.4296569824219,290.1092224121094,289.2532653808594,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751079082489014,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.061279296875,0.0,0.0,9.478710126131772e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,9.981543553294614e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,7.372333493549377e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,0.0004734811955131,288.0343322753906,294.1499938964844,289.0545349121094,286.4110412597656,290.099853515625,289.2275390625,286.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4519349336624146,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,9.477835556026548e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,9.98062314465642e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,7.37165319151245e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.0004734375397674,288.0307312011719,294.1499938964844,289.031982421875,286.3926696777344,290.0903625488281,289.2022705078125,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292296171188354,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.978798334486784e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0004733509849756,288.02349853515625,294.1499938964844,288.9877624511719,286.3565673828125,290.071044921875,289.15301513671875,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851834535598757,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.978798334486784e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0004733509849756,288.02349853515625,294.1499938964844,288.9877624511719,286.3565673828125,290.071044921875,289.15301513671875,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851834535598757,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.976998990168796e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,0.0004732658271677,288.0162353515625,294.1499938964844,288.94482421875,286.3213806152344,290.05126953125,289.1053771972656,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429192304611206,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,9.976998990168796e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,0.0004732658271677,288.0162353515625,294.1499938964844,288.94482421875,286.3213806152344,290.05126953125,289.1053771972656,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429192304611206,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.975249122362584e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.0004731826484203,288.0089416503906,294.1499938964844,288.9031982421875,286.2871398925781,290.0310974121094,289.0592041015625,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023804426193235,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.975249122362584e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.0004731826484203,288.0089416503906,294.1499938964844,288.9031982421875,286.2871398925781,290.0310974121094,289.0592041015625,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023804426193235,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004731020599137,288.0016174316406,294.1499938964844,288.8628845214844,286.2538757324219,290.0105895996094,289.0144958496094,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635259628295898,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004731020599137,288.0016174316406,294.1499938964844,288.8628845214844,286.2538757324219,290.0105895996094,289.0144958496094,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635259628295898,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,9.470336954109372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.972726547857746e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.972722182283178e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.0004730629734694,287.9979553222656,294.1499938964844,288.8432006835937,286.23760986328125,290.00018310546875,288.99267578125,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2447197437286377,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.469573706155644e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.97192255454138e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,7.365227065747604e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.971918916562572e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,0.0004730248474515,287.9942932128906,294.1499938964844,288.8238830566406,286.2215881347656,289.9897155761719,288.97119140625,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263193130493164,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.970379323931412e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0004729518259409,287.98699951171875,294.1499938964844,288.7862548828125,286.1903381347656,289.9685363769531,288.92926025390625,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907131671905518,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.970379323931412e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0004729518259409,287.98699951171875,294.1499938964844,288.7862548828125,286.1903381347656,289.9685363769531,288.92926025390625,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907131671905518,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.968950325855984e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.000472883839393,287.97967529296875,294.1499938964844,288.75,286.1601257324219,289.94708251953125,288.88873291015625,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1567039489746094,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.968950325855984e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.000472883839393,287.97967529296875,294.1499938964844,288.75,286.1601257324219,289.94708251953125,288.88873291015625,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1567039489746094,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,9.46544751059264e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,0.0004728187341243,287.97235107421875,294.1499938964844,288.7174987792969,286.1329040527344,289.9253845214844,288.8497619628906,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248667240142822,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,9.46544751059264e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,0.0004728187341243,287.97235107421875,294.1499938964844,288.7174987792969,286.1329040527344,289.9253845214844,288.8497619628906,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248667240142822,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.9661985586863e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,9.966194920707494e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,0.0004727533378172,287.9650573730469,294.1499938964844,288.6908874511719,286.1103820800781,289.903564453125,288.8133239746094,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0970183610916138,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
