time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.9661985586863e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,9.966194920707494e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,0.0004727533378172,287.9650573730469,294.1499938964844,288.6908874511719,286.1103820800781,289.903564453125,288.8133239746094,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0970183610916138,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,9.463482274441049e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,9.965508070308716e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,7.360489689745009e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.965504432329908e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,0.0004727205669041,287.9613952636719,294.1499938964844,288.6796875,286.1007995605469,289.89263916015625,288.7963256835937,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0847822427749634,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,9.462825983064248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,9.964816126739606e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,7.359978917520493e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,9.9648124887608e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,0.0004726877668872,287.957763671875,294.1499938964844,288.6697692871094,286.0922546386719,289.8817138671875,288.7802124023437,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0735867023468018,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.96342860162258e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0004726219340227,287.95050048828125,294.1499938964844,288.6537475585937,286.0782165527344,289.85992431640625,288.7508239746094,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0541552305221558,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.96342860162258e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0004726219340227,287.95050048828125,294.1499938964844,288.6537475585937,286.0782165527344,289.85992431640625,288.7508239746094,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0541552305221558,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.460178989684208e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.962028707377613e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.0004725555481854,287.9432678222656,294.1499938964844,288.6424255371094,286.0679626464844,289.8382873535156,288.7254333496094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385979413986206,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.460178989684208e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.962028707377613e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.0004725555481854,287.9432678222656,294.1499938964844,288.6424255371094,286.0679626464844,289.8382873535156,288.7254333496094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385979413986206,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.96061135083437e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,0.0004724883183371,287.93603515625,294.1499938964844,288.6354064941406,286.06121826171875,289.8168640136719,288.70416259765625,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0265729427337646,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.96061135083437e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,0.0004724883183371,287.93603515625,294.1499938964844,288.6354064941406,286.06121826171875,289.8168640136719,288.70416259765625,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0265729427337646,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.959172894014046e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0004724200989585,287.9288635253906,294.1499938964844,288.63232421875,286.0576477050781,289.7957763671875,288.6869812011719,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177733898162842,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.959172894014046e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0004724200989585,287.9288635253906,294.1499938964844,288.63232421875,286.0576477050781,289.7957763671875,288.6869812011719,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177733898162842,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.456775296712294e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.958444570656866e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,7.35527282813564e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0004723855236079,287.9252624511719,294.1499938964844,288.63214111328125,286.05694580078125,289.7853698730469,288.6799621582031,287.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0145397186279297,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.456078259972855e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.957710426533596e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,7.354730041697621e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.957706788554788e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0004723507154267,287.92169189453125,294.1499938964844,288.6327819824219,286.05694580078125,289.7750549316406,288.6739196777344,287.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.0119750499725342,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.956221765605731e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.956218855222688e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,0.000472280109534,287.9145812988281,294.1499938964844,288.63641357421875,286.0588684082031,289.7547302246094,288.6644897460937,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0086804628372192,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.956221765605731e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.956218855222688e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,0.000472280109534,287.9145812988281,294.1499938964844,288.63641357421875,286.0588684082031,289.7547302246094,288.6644897460937,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0086804628372192,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.95470691123046e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004722082521766,287.9075012207031,294.1499938964844,288.64276123046875,286.06304931640625,289.73486328125,288.6586303710937,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0077784061431885,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.95470691123046e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004722082521766,287.9075012207031,294.1499938964844,288.64276123046875,286.06304931640625,289.73486328125,288.6586303710937,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0077784061431885,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.953165135812014e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0004721351142507,287.90045166015625,294.1499938964844,288.6515197753906,286.0691833496094,289.71551513671875,288.65606689453125,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089318752288818,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.953165135812014e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0004721351142507,287.90045166015625,294.1499938964844,288.6515197753906,286.0691833496094,289.71551513671875,288.65606689453125,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089318752288818,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.951597166946158e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004720607539638,287.8934631347656,294.1499938964844,288.6622314453125,286.0770263671875,289.6966857910156,288.6566162109375,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0118945837020874,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.951597166946158e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,0.0004720607539638,287.8934631347656,294.1499938964844,288.6622314453125,286.0770263671875,289.6966857910156,288.6566162109375,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0118945837020874,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.449520439375192e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,9.950804087566212e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,7.349629595410079e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.950801177183166e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,0.0004720231227111,287.8899841308594,294.1499938964844,288.668212890625,286.0814819335937,289.6875,288.6579284667969,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013928771018982,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.448761556996033e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.950005187420174e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,7.349038787651807e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.00047198520042,287.8865051269531,294.1499938964844,288.6745300292969,286.08624267578125,289.6784362792969,288.6598205566406,287.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.016291260719299,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0004719085991382,287.8796081542969,294.1499938964844,288.68804931640625,286.09649658203125,289.66070556640625,288.665283203125,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0218286514282229,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0004719085991382,287.8796081542969,294.1499938964844,288.68804931640625,286.09649658203125,289.66070556640625,288.665283203125,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0218286514282229,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.445672912988812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.946752834366634e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0004718309501186,287.87274169921875,294.1499938964844,288.702392578125,286.1075439453125,289.6435546875,288.6727600097656,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02829909324646,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.445672912988812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.946752834366634e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0004718309501186,287.87274169921875,294.1499938964844,288.702392578125,286.1075439453125,289.6435546875,288.6727600097656,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02829909324646,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.444101306144148e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.945097554009408e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.000471752427984,287.8659362792969,294.1499938964844,288.7171325683594,286.1190490722656,289.6269836425781,288.681884765625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353899002075195,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.444101306144148e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.945097554009408e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.000471752427984,287.8659362792969,294.1499938964844,288.7171325683594,286.1190490722656,289.6269836425781,288.681884765625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353899002075195,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.442513692192732e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.94342626654543e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,0.0004716731491498,287.8591613769531,294.1499938964844,288.7319030761719,286.1307373046875,289.6109924316406,288.6923217773437,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428112745285034,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.442513692192732e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.94342626654543e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,0.0004716731491498,287.8591613769531,294.1499938964844,288.7319030761719,286.1307373046875,289.6109924316406,288.6923217773437,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428112745285034,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.441715519642456e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.94258516584523e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.343559263972566e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.942582255462185e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004716332769021,287.8558044433594,294.1499938964844,288.7391967773437,286.13653564453125,289.6031799316406,288.6978759765625,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0465657711029053,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.440914436709136e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.941741882357746e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.34293571440503e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.94173824437894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,0.0004715932300314,287.8524475097656,294.1499938964844,288.746337890625,286.1422424316406,289.5954895019531,288.7036437988281,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0502949953079224,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.439304994884878e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.940046584233642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.34168424969539e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.0004715128452517,287.84576416015625,294.1499938964844,288.7600402832031,286.1533508300781,289.5805053710937,288.7155456542969,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057550072669983,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.439304994884878e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.940046584233642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.34168424969539e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.0004715128452517,287.84576416015625,294.1499938964844,288.7600402832031,286.1533508300781,289.5805053710937,288.7155456542969,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057550072669983,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.938344737747684e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.000471432111226,287.83917236328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5660095214844,288.7276916503906,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642976760864258,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.938344737747684e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.000471432111226,287.83917236328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5660095214844,288.7276916503906,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642976760864258,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,9.43606864893809e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.936638525687158e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0004713511734735,287.8326110839844,294.1499938964844,288.7835998535156,286.1730041503906,289.552001953125,288.7396850585937,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702600479125977,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
