time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,9.43606864893809e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.936638525687158e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0004713511734735,287.8326110839844,294.1499938964844,288.7835998535156,286.1730041503906,289.552001953125,288.7396850585937,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702600479125977,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004712702066171,287.8261108398437,294.1499938964844,288.792724609375,286.18096923828125,289.5384521484375,288.75115966796875,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751506090164185,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004712702066171,287.8261108398437,294.1499938964844,288.792724609375,286.18096923828125,289.5384521484375,288.75115966796875,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751506090164185,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.433637751499192e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.934078843798488e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.337276474572718e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,0.0004712297813966,287.8228759765625,294.1499938964844,288.7964172363281,286.1843566894531,289.5318298339844,288.7565612792969,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0770763158798218,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.432829392608257e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,9.933227556757628e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,7.336647104239091e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.933224646374585e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0004711893561761,287.81964111328125,294.1499938964844,288.7995300292969,286.1872863769531,289.5252685546875,288.7616577148437,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078646540641785,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.431989747099578e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.932342800311744e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,7.335994450841099e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.93234061752446e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.0004711474175564,287.8163146972656,294.1499938964844,288.8020324707031,286.1898193359375,289.5185852050781,288.7666320800781,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079861402511597,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.431216312805192e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.931528620654716e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,7.335392729146406e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,9.931525710271671e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,0.0004711087967734,287.8132629394531,294.1499938964844,288.8036499023437,286.1916809082031,289.512451171875,288.7709350585937,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0806270837783811,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,9.929839143296704e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0004710286448244,287.8069152832031,294.1499938964844,288.8046875,286.1937866210937,289.4998779296875,288.7785339355469,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080677509307861,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,9.929839143296704e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0004710286448244,287.8069152832031,294.1499938964844,288.8046875,286.1937866210937,289.4998779296875,288.7785339355469,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080677509307861,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.928161307470872e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,0.0004709490458481,287.8006286621094,294.1499938964844,288.80224609375,286.1933898925781,289.48748779296875,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785856246948242,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.928161307470872e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,0.0004709490458481,287.8006286621094,294.1499938964844,288.80224609375,286.1933898925781,289.48748779296875,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785856246948242,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.42643964663148e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,9.926498751156032e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,7.331677625188604e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0004708702035713,287.79443359375,294.1499938964844,288.7959289550781,286.1900939941406,289.47528076171875,288.7873840332031,287.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740607976913452,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.42643964663148e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,9.926498751156032e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,7.331677625188604e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0004708702035713,287.79443359375,294.1499938964844,288.7959289550781,286.1900939941406,289.47528076171875,288.7873840332031,287.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740607976913452,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.425656753592192e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.925674385158344e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,7.331068627536297e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0004708310880232,287.79132080078125,294.1499938964844,288.7912292480469,286.1872863769531,289.4691772460937,288.7879333496094,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0707420110702517,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.424878226127476e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.924854384735228e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.330463267862797e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.924852201947942e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.0004707922053057,287.78826904296875,294.1499938964844,288.785400390625,286.1836853027344,289.4631042480469,288.7877502441406,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066743016242981,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.923231118591502e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004707152256742,287.7821350097656,294.1499938964844,288.77020263671875,286.1737976074219,289.4508972167969,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056605577468872,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.923231118591502e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004707152256742,287.7821350097656,294.1499938964844,288.77020263671875,286.1737976074219,289.4508972167969,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056605577468872,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,9.92161949397996e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0004706387408077,287.7760925292969,294.1499938964844,288.75,286.1601257324219,289.4385986328125,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043140888214111,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,9.92161949397996e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0004706387408077,287.7760925292969,294.1499938964844,288.75,286.1601257324219,289.4385986328125,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043140888214111,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.91942288237624e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0004705345781985,287.7701110839844,294.1499938964844,288.7247314453125,286.143798828125,289.4261169433594,288.7691955566406,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0263036489486694,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.91942288237624e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0004705345781985,287.7701110839844,294.1499938964844,288.7247314453125,286.143798828125,289.4261169433594,288.7691955566406,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0263036489486694,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.916145063471048e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.324030593736097e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004703790764324,287.76416015625,294.1499938964844,288.69488525390625,286.12615966796875,289.4133605957031,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.00603449344635,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.916145063471048e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.324030593736097e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004703790764324,287.76416015625,294.1499938964844,288.69488525390625,286.12615966796875,289.4133605957031,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.00603449344635,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.414708620170131e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.91414490272291e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,7.322553574340418e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.914142719935626e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0004702842270489,287.76123046875,294.1499938964844,288.6783752441406,286.11688232421875,289.4068603515625,288.7466735839844,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.99465674161911,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.41261459956877e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.911940287565812e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,7.320924487430602e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004701795987784,287.75830078125,294.1499938964844,288.6608581542969,286.1073303222656,289.4002380371094,288.7370910644531,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9825846552848816,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.409857011632994e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.90903572528623e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,7.318779535125941e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.909033542498946e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0004700418503489,287.7547912597656,294.1499938964844,288.6385803222656,286.09552001953125,289.3921813964844,288.7242736816406,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9671997427940368,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.407904144609348e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.906979539664462e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,7.317261042771861e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.906977356877178e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.000469944323413,287.7524719238281,294.1499938964844,288.6230163574219,286.08746337890625,289.38671875,288.7151184082031,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9565019011497498,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.0004696817486546,287.7467346191406,294.1499938964844,288.5817565917969,286.0666809082031,289.3727111816406,288.6893920898437,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278705716133118,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.0004696817486546,287.7467346191406,294.1499938964844,288.5817565917969,286.0666809082031,289.3727111816406,288.6893920898437,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278705716133118,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.895526454783976e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004694010131061,287.74102783203125,294.1499938964844,288.53741455078125,286.0451354980469,289.35821533203125,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970680236816406,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.895526454783976e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004694010131061,287.74102783203125,294.1499938964844,288.53741455078125,286.0451354980469,289.35821533203125,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970680236816406,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,0.0004691104695666,287.73541259765625,294.1499938964844,288.4904479980469,286.0229187011719,289.3431396484375,288.6278076171875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642857074737549,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,0.0004691104695666,287.73541259765625,294.1499938964844,288.4904479980469,286.0229187011719,289.3431396484375,288.6278076171875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642857074737549,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.3882845249027e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.886318730423228e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,7.302001176867634e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0004689642810262,287.73260498046875,294.1499938964844,288.466064453125,286.0115966796875,289.3353881835937,288.6104431152344,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472595810890198,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.385374141857028e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.883254097076132e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0004688188782893,287.7298278808594,294.1499938964844,288.441162109375,286.00018310546875,289.3274841308594,288.5923767089844,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829871416091919,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.87726671155542e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0004685348540078,287.7243347167969,294.1499938964844,288.3900146484375,285.97705078125,289.3112487792969,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941352128982544,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.87726671155542e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0004685348540078,287.7243347167969,294.1499938964844,288.3900146484375,285.97705078125,289.3112487792969,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941352128982544,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.374335058964788e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004682674771174,287.7188720703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2943725585937,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572696208953857,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.374335058964788e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004682674771174,287.7188720703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2943725585937,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572696208953857,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
