time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.369479812448844e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.86651430139318e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004680249257944,287.7134704589844,294.1499938964844,288.283447265625,285.9302062988281,289.2768859863281,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195833921432495,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.369479812448844e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.86651430139318e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004680249257944,287.7134704589844,294.1499938964844,288.283447265625,285.9302062988281,289.2768859863281,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195833921432495,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004678186378441,287.7081604003906,294.1499938964844,288.2288513183594,285.9067687988281,289.2586975097656,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621766163699249e-09,0.0009979221504181,-0.013780509121716,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6813180446624756,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004678186378441,287.7081604003906,294.1499938964844,288.2288513183594,285.9067687988281,289.2586975097656,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621766163699249e-09,0.0009979221504181,-0.013780509121716,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6813180446624756,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.363540448248386e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.860262071015312e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,7.282755541382357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,0.0004677282704506,287.7055053710937,294.1499938964844,288.2013854980469,285.8951110839844,289.2493896484375,288.4037170410156,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213394045829,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6620672941207886,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.362015407532454e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.858656267169864e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.281569560291246e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004676520766224,287.702880859375,294.1499938964844,288.1738586425781,285.8835144042969,289.23992919921875,288.38037109375,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801328002758055e-09,0.000997566152364,-0.0136714410036802,0.0,0.0,0.0,-0.0075791268609464,60.0,0.6427788734436035,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.36033102334477e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.856882388703524e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,7.280259160324931e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.85688020591624e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0004675679083447,287.6993408203125,294.1499938964844,288.136474609375,285.86785888671875,289.226806640625,288.3481140136719,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559085192174962e-09,0.0009973860578611,-0.0136163011193275,0.0,0.0,0.0,-0.0075686923228204,60.0,0.6165374517440796,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.359717660117894e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.856236283667386e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.279781857505441e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.8562341008801e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0004675372911151,287.6976623535156,294.1499938964844,288.118896484375,285.8605651855469,289.2205505371094,288.332763671875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551415327431641e-09,0.0009973205160349,-0.0135962078347802,0.0,0.0,0.0,-0.0075648901984095,60.0,0.6042041778564453,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.855045209405944e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0004674808005802,287.6925048828125,294.1499938964844,288.0643005371094,285.8381042480469,289.2005615234375,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.5372395557640175e-09,0.0009971992112696,-0.0135590713471174,0.0,0.0,0.0,-0.0075578624382615,60.0,0.5658518075942993,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.855045209405944e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0004674808005802,287.6925048828125,294.1499938964844,288.0643005371094,285.8381042480469,289.2005615234375,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.5372395557640175e-09,0.0009971992112696,-0.0135590713471174,0.0,0.0,0.0,-0.0075578624382615,60.0,0.5658518075942993,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.855189273366705e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.000467487698188,287.6874084472656,294.1499938964844,288.01043701171875,285.8163146972656,289.179931640625,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538881353572833e-09,0.0009972132975235,-0.0135633731260895,0.0,0.0,0.0,-0.0075586764141917,60.0,0.5279831290245056,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.855189273366705e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.000467487698188,287.6874084472656,294.1499938964844,288.01043701171875,285.8163146972656,289.179931640625,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538881353572833e-09,0.0009972132975235,-0.0135633731260895,0.0,0.0,0.0,-0.0075586764141917,60.0,0.5279831290245056,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.360221883980556e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.85676742857322e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.280174031620845e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.856765245785935e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004675624950323,287.6823425292969,294.1499938964844,287.9577331542969,285.7952880859375,289.1587829589844,288.1834411621094,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557448279347454e-09,0.0009973719716072,-0.013612013310194,0.0,0.0,0.0,-0.0075678806751966,60.0,0.4908495545387268,-0.0,-6.782327233167963e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.360221883980556e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.85676742857322e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.280174031620845e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.856765245785935e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004675624950323,287.6823425292969,294.1499938964844,287.9577331542969,285.7952880859375,289.1587829589844,288.1834411621094,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557448279347454e-09,0.0009973719716072,-0.013612013310194,0.0,0.0,0.0,-0.0075678806751966,60.0,0.4908495545387268,-0.0,-6.782327233167963e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.36139767873101e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.858005068963394e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.281088619492948e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.858002886176108e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0004676211974583,287.6798400878906,294.1499938964844,287.93194580078125,285.78515625,289.14794921875,288.1579284667969,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572053929370213e-09,0.0009974968852475,-0.0136502757668495,0.0,0.0,0.0,-0.0075751207768917,60.0,0.472658634185791,-0.0,-6.784026140849164e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.362920536659658e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.85960869002156e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,7.282273145392537e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.859606507234275e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004676972748711,287.6773376464844,294.1499938964844,287.9065856933594,285.7752380371094,289.1369934082031,288.13232421875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.5909850082969115e-09,0.0009976587025448,-0.0136998714879155,0.0,0.0,0.0,-0.0075845061801373,60.0,0.4547515213489532,-0.0,-6.786228112787286e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.366818267153576e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.863713785307482e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.285305036930367e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.863711602520198e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004678919794969,287.6723937988281,294.1499938964844,287.8572998046875,285.75634765625,289.1147766113281,288.0810241699219,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269001618027,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4197783470153808,-0.0,-6.791871243194691e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.366818267153576e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.863713785307482e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.285305036930367e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.863711602520198e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004678919794969,287.6723937988281,294.1499938964844,287.8572998046875,285.75634765625,289.1147766113281,288.0810241699219,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269001618027,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4197783470153808,-0.0,-6.791871243194691e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.371635678689928e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.86878658295609e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,7.28905142750591e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.868784400168806e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.0004681326099671,287.6675109863281,294.1499938964844,287.810302734375,285.7387390136719,289.0920715332031,288.0298767089844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699413385684693e-09,0.0009985858341678,-0.0139839239418506,0.0,0.0,0.0,-0.0076382583938539,60.0,0.386283278465271,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.371635678689928e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.86878658295609e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,7.28905142750591e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.868784400168806e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.0004681326099671,287.6675109863281,294.1499938964844,287.810302734375,285.7387390136719,289.0920715332031,288.0298767089844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699413385684693e-09,0.0009985858341678,-0.0139839239418506,0.0,0.0,0.0,-0.0076382583938539,60.0,0.386283278465271,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.377263631904498e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.874712850432844e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.293428643606603e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.87471066764556e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0004684137529693,287.6626892089844,294.1499938964844,287.7659912109375,285.7225952148437,289.0689392089844,287.9794311523437,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769454247683825e-09,0.0009991847909986,-0.0141674093902111,0.0,0.0,0.0,-0.007672980427742,60.0,0.3546620607376098,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.377263631904498e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.874712850432844e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.293428643606603e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.87471066764556e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0004684137529693,287.6626892089844,294.1499938964844,287.7659912109375,285.7225952148437,289.0689392089844,287.9794311523437,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769454247683825e-09,0.0009991847909986,-0.0141674093902111,0.0,0.0,0.0,-0.007672980427742,60.0,0.3546620607376098,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.38337907427922e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0004687192267738,287.65789794921875,294.1499938964844,287.7247314453125,285.7081298828125,289.04547119140625,287.9299011230469,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.8455746909658054e-09,0.000999835669063,-0.01436682138592,0.0,0.0,0.0,-0.0077107166871428,60.0,0.3247947692871094,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.38337907427922e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0004687192267738,287.65789794921875,294.1499938964844,287.7247314453125,285.7081298828125,289.04547119140625,287.9299011230469,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.8455746909658054e-09,0.000999835669063,-0.01436682138592,0.0,0.0,0.0,-0.0077107166871428,60.0,0.3247947692871094,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.386546298628672e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.884487371891736e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,7.300648576347157e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004688774351961,287.655517578125,294.1499938964844,287.7053527832031,285.7015380859375,289.0336303710937,287.9056396484375,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3106480836868286,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.389728802489115e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.887839405564593e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004690364003181,287.6531677246094,294.1499938964844,287.6868896484375,285.6954650878906,289.0216979980469,287.8818359375,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2971547842025757,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.39451128942892e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.892875095829368e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0004692752845585,287.64959716796875,294.1499938964844,287.66064453125,285.68719482421875,289.00347900390625,287.84674072265625,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137185777172e-09,0.0010010205442085,-0.0147298043593764,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2778675854206085,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.395991219207644e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.894433605950326e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.307994383154437e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0004693492082878,287.6484680175781,294.1499938964844,287.6528625488281,285.684814453125,288.9977111816406,287.8358764648437,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780589759349,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2720389068126678,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.900572331389412e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004696404212154,287.6438293457031,294.1499938964844,287.6230163574219,285.6763610839844,288.9735717773437,287.792724609375,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075112857217846e-09,0.001001798431389,-0.0149681251496076,0.0,0.0,0.0,-0.007824508473277,60.0,0.2498245537281036,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.900572331389412e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004696404212154,287.6438293457031,294.1499938964844,287.6230163574219,285.6763610839844,288.9735717773437,287.792724609375,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075112857217846e-09,0.001001798431389,-0.0149681251496076,0.0,0.0,0.0,-0.007824508473277,60.0,0.2498245537281036,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004698984557762,287.6392517089844,294.1499938964844,287.5977478027344,285.6702880859375,288.9493713378906,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2303392738103866,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004698984557762,287.6392517089844,294.1499938964844,287.5977478027344,285.6702880859375,288.9493713378906,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2303392738103866,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.411053179064766e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0004701016005128,287.6347351074219,294.1499938964844,287.5774230957031,285.666748046875,288.9251708984375,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189994739003168e-09,0.0010027808602899,-0.0152690690010786,0.0,0.0,0.0,-0.0078814607113599,60.0,0.2142605036497116,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.411053179064766e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0004701016005128,287.6347351074219,294.1499938964844,287.5774230957031,285.666748046875,288.9251708984375,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189994739003168e-09,0.0010027808602899,-0.0152690690010786,0.0,0.0,0.0,-0.0078814607113599,60.0,0.2142605036497116,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.412675717612728e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.912002860801294e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.912001405609772e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004701826546806,287.6324768066406,294.1499938964844,287.5692443847656,285.6659851074219,288.91314697265625,287.69927978515625,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101763731448045e-09,0.0010029535042122,-0.0153219355270266,0.0,0.0,0.0,-0.007891465909779,60.0,0.207421526312828,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.413900988874956e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.91329361568205e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.913291432894766e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004702438600361,287.6302490234375,294.1499938964844,287.5624389648437,285.6659545898437,288.901123046875,287.6835327148437,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225405968507402e-09,0.0010030837729573,-0.0153618296608328,0.0,0.0,0.0,-0.0078990161418914,60.0,0.2015014439821243,-0.0,-6.860240375772264e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.91464767139405e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.322924648178741e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004703081212937,287.6258239746094,294.1499938964844,287.5531616210937,285.6680603027344,288.87725830078125,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.2413612056388965e-09,0.0010032202117145,-0.0154036255553364,0.0,0.0,0.0,-0.0079069258645176,60.0,0.1923999637365341,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.91464767139405e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.322924648178741e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004703081212937,287.6258239746094,294.1499938964844,287.5531616210937,285.6680603027344,288.87725830078125,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.2413612056388965e-09,0.0010032202117145,-0.0154036255553364,0.0,0.0,0.0,-0.0079069258645176,60.0,0.1923999637365341,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.414801024831831e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.91424167295918e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.914239490171894e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,0.0004702888254541,287.6214599609375,294.1499938964844,287.54998779296875,285.6732788085937,288.8537292480469,287.6319885253906,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.236480665222643e-09,0.0010031785350292,-0.0153908412903547,0.0,0.0,0.0,-0.0079045072197914,60.0,0.1874495595693588,-0.0,-6.861535695179556e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
