time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.414801024831831e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.91424167295918e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.914239490171894e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,0.0004702888254541,287.6214599609375,294.1499938964844,287.54998779296875,285.6732788085937,288.8537292480469,287.6319885253906,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.236480665222643e-09,0.0010031785350292,-0.0153908412903547,0.0,0.0,0.0,-0.0079045072197914,60.0,0.1874495595693588,-0.0,-6.861535695179556e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004702044243458,287.6171264648437,294.1499938964844,287.54998779296875,285.6794738769531,288.83062744140625,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153593383129654e-09,0.0010029979748651,-0.0153355132788419,0.0,0.0,0.0,-0.007894036360085,60.0,0.1859249025583267,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004702044243458,287.6171264648437,294.1499938964844,287.54998779296875,285.6794738769531,288.83062744140625,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153593383129654e-09,0.0010029979748651,-0.0153355132788419,0.0,0.0,0.0,-0.007894036360085,60.0,0.1859249025583267,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.909955406328665e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0004700855934061,287.61285400390625,294.1499938964844,287.54998779296875,285.6844787597656,288.80792236328125,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185650658352415e-09,0.0010027439566329,-0.0152576891705393,0.0,0.0,0.0,-0.00787930842489,60.0,0.1853522658348083,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.909955406328665e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0004700855934061,287.61285400390625,294.1499938964844,287.54998779296875,285.6844787597656,288.80792236328125,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185650658352415e-09,0.0010027439566329,-0.0152576891705393,0.0,0.0,0.0,-0.00787930842489,60.0,0.1853522658348083,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.409293124917896e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,9.90844055195339e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,7.318340067286044e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,9.908439096761867e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.000470013677841,287.6107482910156,294.1499938964844,287.54998779296875,285.68658447265625,288.7967529296875,287.5942687988281,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167673483048475e-09,0.0010025901719927,-0.0152105968445539,0.0,0.0,0.0,-0.0078703965991735,60.0,0.1851420700550079,-0.0,-6.853488798697073e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.407731704413892e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.906796185532583e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,7.317125709960237e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.906794730341062e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,0.0004699356795754,287.608642578125,294.1499938964844,287.54998779296875,285.6884155273437,288.7856750488281,287.5892028808594,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148185960341834e-09,0.0010024235816672,-0.0151595473289489,0.0,0.0,0.0,-0.007860735990107,60.0,0.1849441528320312,-0.0,-6.851210088143489e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.40478639677167e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.90369517239742e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.314835238503292e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.903693717205896e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004697885888163,287.6051330566406,294.1499938964844,287.54998779296875,285.6909484863281,288.76727294921875,287.58203125,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021155467256,6.111438466405161e-09,0.0010021093767136,-0.0150632839649915,0.0,0.0,0.0,-0.007842518389225,60.0,0.1846248656511306,-0.0,-6.846915567848555e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.404193406226112e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.903070895234124e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.314373942790553e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.9030694400426e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.000469758932013,287.6044616699219,294.1499938964844,287.54998779296875,285.6913452148437,288.7637939453125,287.5807800292969,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.10403683154459e-09,0.0010020460467785,-0.0150438947603106,0.0,0.0,0.0,-0.007838848978281,60.0,0.1845649480819702,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0004695613170042,287.600341796875,294.1499938964844,287.54998779296875,285.6933288574219,288.7423095703125,287.5741577148437,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1841959208250045,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0004695613170042,287.600341796875,294.1499938964844,287.54998779296875,285.6933288574219,288.7423095703125,287.5741577148437,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1841959208250045,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0004693449009209,287.5962829589844,294.1499938964844,287.54998779296875,285.6944885253906,288.72125244140625,287.569091796875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1838344931602478,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0004693449009209,287.5962829589844,294.1499938964844,287.54998779296875,285.6944885253906,288.72125244140625,287.569091796875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1838344931602478,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.391327330376952e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004691162612289,287.59228515625,294.1499938964844,287.54998779296875,285.6948547363281,288.7005310058594,287.5650634765625,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834796369075775,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.391327330376952e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004691162612289,287.59228515625,294.1499938964844,287.54998779296875,285.6948547363281,288.7005310058594,287.5650634765625,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834796369075775,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,9.887020860332996e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,7.302519225049764e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004689976049121,287.5903015136719,294.1499938964844,287.54998779296875,285.6947937011719,288.6903381347656,287.5634155273437,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1833054572343826,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.884484461508693e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,7.300646393559873e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.000468877289677,287.5883178710937,294.1499938964844,287.54998779296875,285.6945495605469,288.6802062988281,287.5619506835937,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1831332445144653,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0004686322645284,287.5844116210937,294.1499938964844,287.54998779296875,285.6936340332031,288.6602783203125,287.5595397949219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827955543994903,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0004686322645284,287.5844116210937,294.1499938964844,287.54998779296875,285.6936340332031,288.6602783203125,287.5595397949219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827955543994903,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0004683840961661,287.58056640625,294.1499938964844,287.54998779296875,285.6921691894531,288.6407165527344,287.5576171875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1824668645858764,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0004683840961661,287.58056640625,294.1499938964844,287.54998779296875,285.6921691894531,288.6407165527344,287.5576171875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1824668645858764,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004681332502514,287.5767517089844,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1821471005678177,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004681332502514,287.5767517089844,294.1499938964844,287.54998779296875,285.69024658203125,288.6214904785156,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1821471005678177,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0004678773111663,287.5729675292969,294.1499938964844,287.54998779296875,285.6879577636719,288.60260009765625,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1818349212408065,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,0.0004678773111663,287.5729675292969,294.1499938964844,287.54998779296875,285.6879577636719,288.60260009765625,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1818349212408065,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.860628051683308e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.0004677457327488,287.57110595703125,294.1499938964844,287.54998779296875,285.68670654296875,288.5932922363281,287.55438232421875,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1816814690828323,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.36120777623728e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.857804980129004e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,7.28094091755338e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0004676117096096,287.5692749023437,294.1499938964844,287.54998779296875,285.68536376953125,288.5840759277344,287.5539245605469,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1815292984247207,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.356092050438748e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.8524171335157e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.852415678324178e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0004673561779782,287.5658874511719,294.1499938964844,287.54998779296875,285.68280029296875,288.5673217773437,287.55322265625,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504097622122117e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.181251972913742,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.35563730308786e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.851938375504687e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,9.851936920313165e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0004673334769904,287.5655822753906,294.1499938964844,287.54998779296875,285.6825866699219,288.5658569335937,287.5531616210937,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1812279671430587,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004670415364671,287.5619812011719,294.1499938964844,287.54998779296875,285.6796569824219,288.5479736328125,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1809293776750564,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004670415364671,287.5619812011719,294.1499938964844,287.54998779296875,285.6796569824219,288.5479736328125,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1809293776750564,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004667328903451,287.55841064453125,294.1499938964844,287.54998779296875,285.6766662597656,288.53045654296875,287.5520935058594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1806325167417526,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004667328903451,287.55841064453125,294.1499938964844,287.54998779296875,285.6766662597656,288.53045654296875,287.5520935058594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1806325167417526,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.832490468397737e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0004664109437726,287.55487060546875,294.1499938964844,287.54998779296875,285.6736755371094,288.5132141113281,287.5516967773437,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1803367733955383,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.832490468397737e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0004664109437726,287.55487060546875,294.1499938964844,287.54998779296875,285.6736755371094,288.5132141113281,287.5516967773437,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1803367733955383,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,9.33383998926729e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.828984912019224e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.259654375957325e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,0.0004662446153815,287.5531311035156,294.1499938964844,287.54998779296875,285.6722412109375,288.50469970703125,287.551513671875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1801891326904297,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,9.330447937827556e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.82541241683066e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,0.0004660752019844,287.5513916015625,294.1499938964844,287.54998779296875,285.6708068847656,288.4963073730469,287.5513916015625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829242028295,60.0,0.180041879415512,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0004657291283365,287.5479431152344,294.1499938964844,287.54998779296875,285.6681213378906,288.4797058105469,287.5511474609375,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797486096620559,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
