time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0004657291283365,287.5479431152344,294.1499938964844,287.54998779296875,285.6681213378906,288.4797058105469,287.5511474609375,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797486096620559,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.81069533736445e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004653770592994,287.5445556640625,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179457738995552,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.81069533736445e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004653770592994,287.5445556640625,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179457738995552,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004650235059671,287.5412292480469,294.1499938964844,287.54998779296875,285.66363525390625,288.44744873046875,287.55078125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791705191135406,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004650235059671,287.5412292480469,294.1499938964844,287.54998779296875,285.66363525390625,288.44744873046875,287.55078125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791705191135406,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.000464673677925,287.5379333496094,294.1499938964844,287.54998779296875,285.6619567871094,288.4317321777344,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788878291845321,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.000464673677925,287.5379333496094,294.1499938964844,287.54998779296875,285.6619567871094,288.4317321777344,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788878291845321,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.792236960493028e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0004645014705602,287.5362854003906,294.1499938964844,287.54998779296875,285.66131591796875,288.4239807128906,287.55059814453125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787490993738174,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,9.295569907408208e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.788684110390022e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0004643329593818,287.53466796875,294.1499938964844,287.54998779296875,285.6607971191406,288.41632080078125,287.550537109375,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.178612396121025,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004640091210603,287.5314636230469,294.1499938964844,287.54998779296875,285.6601867675781,288.40118408203125,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1783461272716522,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004640091210603,287.5314636230469,294.1499938964844,287.54998779296875,285.6601867675781,288.40118408203125,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1783461272716522,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0004637051024474,287.5282897949219,294.1499938964844,287.54998779296875,285.6602783203125,288.3863220214844,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780900359153747,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0004637051024474,287.5282897949219,294.1499938964844,287.54998779296875,285.6602783203125,288.3863220214844,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780900359153747,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.277471690438688e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004634289362002,287.525146484375,294.1499938964844,287.54998779296875,285.6610717773437,288.3717346191406,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778463423252105,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.277471690438688e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004634289362002,287.525146484375,294.1499938964844,287.54998779296875,285.6610717773437,288.3717346191406,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778463423252105,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,0.0004631857736967,287.5220642089844,294.1499938964844,287.54998779296875,285.6626892089844,288.3573913574219,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1776175051927566,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,0.0004631857736967,287.5220642089844,294.1499938964844,287.54998779296875,285.6626892089844,288.3573913574219,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1776175051927566,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.270438022213055e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.762219269759952e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.210341573227197e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0004630775656551,287.5205383300781,294.1499938964844,287.54998779296875,285.6638488769531,288.3503112792969,287.5502319335937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1775094121694564,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.7601703600958e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.760169632500038e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004629803879652,287.5190124511719,294.1499938964844,287.54998779296875,285.66522216796875,288.34332275390625,287.5502319335937,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1774057745933532,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0004628209280781,287.5159912109375,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721080089653705e-09,0.000987236155197,-0.0105065405368804,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1772115528583526,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0004628209280781,287.5159912109375,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721080089653705e-09,0.000987236155197,-0.0105065405368804,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1772115528583526,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0004627056187018,287.5130310058594,294.1499938964844,287.54998779296875,285.6732788085937,288.3158874511719,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433012741900265e-09,0.0009869897039607,-0.010431065224111,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1770377308130264,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.0004627056187018,287.5130310058594,294.1499938964844,287.54998779296875,285.6732788085937,288.3158874511719,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433012741900265e-09,0.0009869897039607,-0.010431065224111,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1770377308130264,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0004626428708434,287.5101013183594,294.1499938964844,287.54998779296875,285.6789245605469,288.3025207519531,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602276532616e-09,0.0009868554770946,-0.0103899333626031,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1768842488527298,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0004626428708434,287.5101013183594,294.1499938964844,287.54998779296875,285.6789245605469,288.3025207519531,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602276532616e-09,0.0009868554770946,-0.0103899333626031,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1768842488527298,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.752818004926668e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.752816549735144e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.000462631607661,287.5072021484375,294.1499938964844,287.54998779296875,285.6856384277344,288.2893981933594,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.3247490033593294e-09,0.000986831029877,-0.0103824576362967,0.0,0.0,0.0,-0.0069567775353789,60.0,0.1767532229423523,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.752818004926668e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.752816549735144e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.000462631607661,287.5072021484375,294.1499938964844,287.54998779296875,285.6856384277344,288.2893981933594,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.3247490033593294e-09,0.000986831029877,-0.0103824576362967,0.0,0.0,0.0,-0.0069567775353789,60.0,0.1767532229423523,-0.0,-6.639707095246197e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,7.20354073564522e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0004626407753676,287.5057678222656,294.1499938964844,287.54998779296875,285.6893615722656,288.2829284667969,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.3270116378835155e-09,0.0009868503548204,-0.0103883864358067,0.0,0.0,0.0,-0.00695789931342,60.0,0.1766960173845291,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.262138337362558e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.753479389473796e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.203886343631893e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0004626629815902,287.5043334960937,294.1499938964844,287.54998779296875,285.6933288574219,288.2765197753906,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332528114048273e-09,0.0009868975030258,-0.0104028396308422,0.0,0.0,0.0,-0.0069606341421604,60.0,0.1766437739133834,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004627379530575,287.5014953613281,294.1499938964844,287.54998779296875,285.701904296875,288.2638244628906,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.1765521466732025,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004627379530575,287.5014953613281,294.1499938964844,287.54998779296875,285.701904296875,288.2638244628906,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.1765521466732025,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.757470979820936e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.757470252225175e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.000462852360215,287.49871826171875,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379670404119906e-09,0.0009873006492853,-0.0105263534933328,0.0,0.0,0.0,-0.0069840042851865,60.0,0.1764789372682571,-0.0,-6.646028793966252e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.757470979820936e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.757470252225175e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.000462852360215,287.49871826171875,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379670404119906e-09,0.0009873006492853,-0.0105263534933328,0.0,0.0,0.0,-0.0069840042851865,60.0,0.1764789372682571,-0.0,-6.646028793966252e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004629988688975,287.4959411621094,294.1499938964844,287.54998779296875,285.7214050292969,288.2391357421875,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167875831434e-09,0.0009876126423478,-0.0106219789013266,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1764192283153534,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004629988688975,287.4959411621094,294.1499938964844,287.54998779296875,285.7214050292969,288.2391357421875,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167875831434e-09,0.0009876126423478,-0.0106219789013266,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1764192283153534,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004631766933016,287.49322509765625,294.1499938964844,287.54998779296875,285.732177734375,288.2270812988281,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481761725532e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1763758212327957,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004631766933016,287.49322509765625,294.1499938964844,287.54998779296875,285.732177734375,288.2270812988281,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481761725532e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.1763758212327957,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.274403419112788e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.766394941834732e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.213425851659849e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004632756463252,287.49188232421875,294.1499938964844,287.54998779296875,285.73779296875,288.2211608886719,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485140259191667e-09,0.0009882025187835,-0.0108026880770921,0.0,0.0,0.0,-0.0070362901315093,60.0,0.176358938217163,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
