time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.000463379692519,287.49053955078125,294.1499938964844,287.54998779296875,285.7435302734375,288.2152709960937,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706289902329,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1763445138931274,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004636037629097,287.4878845214844,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169369727373,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1763231456279754,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004636037629097,287.4878845214844,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169369727373,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1763231456279754,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004638437239918,287.4852600097656,294.1499938964844,287.54998779296875,285.7676086425781,288.1922302246094,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.176310047507286,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004638437239918,287.4852600097656,294.1499938964844,287.54998779296875,285.7676086425781,288.1922302246094,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.176310047507286,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.783692803466693e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.783692075870933e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.000464096199721,287.4826965332031,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1763041466474533,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.783692803466693e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.783692075870933e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.000464096199721,287.4826965332031,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1763041466474533,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004643557767849,287.4801330566406,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.176302820444107,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004643557767849,287.4801330566406,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.176302820444107,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.791936463443562e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0004644872387871,287.4788513183594,294.1499938964844,287.54998779296875,285.7995300292969,288.16455078125,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1763035804033279,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.794713696464896e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004646189918275,287.47760009765625,294.1499938964844,287.54998779296875,285.8060607910156,288.1591491699219,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763049215078354,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.80024633463472e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004648814210668,287.47509765625,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763084828853607,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.80024633463472e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004648814210668,287.47509765625,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763084828853607,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.242459105327725e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,0.0004651402996387,287.47265625,294.1499938964844,287.54998779296875,285.8323059082031,288.13800048828125,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763122677803039,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.242459105327725e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,0.0004651402996387,287.47265625,294.1499938964844,287.54998779296875,285.8323059082031,288.13800048828125,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763122677803039,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.810978372115642e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0004653905052691,287.47021484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763143837451934,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.810978372115642e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0004653905052691,287.47021484375,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763143837451934,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.81606572167948e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004656318342313,287.46783447265625,294.1499938964844,287.54998779296875,285.8583068847656,288.1175842285156,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763143390417099,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.81606572167948e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004656318342313,287.46783447265625,294.1499938964844,287.54998779296875,285.8583068847656,288.1175842285156,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763143390417099,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.818506805459036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.25191566743888e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0004657476383727,287.4666442871094,294.1499938964844,287.54998779296875,285.8646850585937,288.11260986328125,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763129532337188,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.326134022558108e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.8208685813006e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004658597172237,287.4654541015625,294.1499938964844,287.54998779296875,285.8710021972656,288.1076354980469,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1763104647397995,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.825344022829086e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004660719423554,287.4631042480469,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1763017773628235,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.825344022829086e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004660719423554,287.4631042480469,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1763017773628235,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.000466268567834,287.4608154296875,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762878745794296,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.000466268567834,287.4608154296875,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762878745794296,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.833232616074385e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004664461594074,287.4585266113281,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762677580118179,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.833232616074385e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004664461594074,287.4585266113281,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762677580118179,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004666053864639,287.4562683105469,294.1499938964844,287.54998779296875,285.9180603027344,288.06951904296875,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.17624132335186,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004666053864639,287.4562683105469,294.1499938964844,287.54998779296875,285.9180603027344,288.06951904296875,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.17624132335186,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.838105324888602e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0004666773020289,287.4551696777344,294.1499938964844,287.54998779296875,285.92333984375,288.06494140625,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1762252748012542,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.343835699837656e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.8395103123039e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0004667439498007,287.4540405273437,294.1499938964844,287.54998779296875,285.9284973144531,288.0603942871094,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1762074381113052,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.000466860277811,287.45184326171875,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761659383773803,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.000466860277811,287.45184326171875,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761659383773803,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004669557383749,287.4496765136719,294.1499938964844,287.54998779296875,285.9472045898437,288.0426330566406,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176116868853569,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004669557383749,287.4496765136719,294.1499938964844,287.54998779296875,285.9472045898437,288.0426330566406,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176116868853569,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004670266644097,287.4475402832031,294.1499938964844,287.54998779296875,285.955322265625,288.0339660644531,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760595440864563,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004670266644097,287.4475402832031,294.1499938964844,287.54998779296875,285.955322265625,288.0339660644531,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760595440864563,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.84646612778306e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004670738999266,287.4454345703125,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1759930849075317,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
