time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.84646612778306e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004670738999266,287.4454345703125,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1759930849075317,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.846761531662196e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.846760804066436e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.000467087898869,287.44439697265625,294.1499938964844,287.54998779296875,285.9657897949219,288.0212707519531,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1759565025568008,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.846904868027195e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.846904140431434e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004670947091653,287.443359375,294.1499938964844,287.54998779296875,285.96875,288.0171203613281,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1759174466133117,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004670862981583,287.4413146972656,294.1499938964844,287.54998779296875,285.973876953125,288.0089111328125,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1758316904306411,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004670862981583,287.4413146972656,294.1499938964844,287.54998779296875,285.973876953125,288.0089111328125,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1758316904306411,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004670485795941,287.4393005371094,294.1499938964844,287.54998779296875,285.97784423828125,288.0008239746094,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.175735741853714,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004670485795941,287.4393005371094,294.1499938964844,287.54998779296875,285.97784423828125,288.0008239746094,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.175735741853714,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.000466986792162,287.4372863769531,294.1499938964844,287.54998779296875,285.97967529296875,287.9928894042969,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756287217140197,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.000466986792162,287.4372863769531,294.1499938964844,287.54998779296875,285.97967529296875,287.9928894042969,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756287217140197,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004669107147492,287.435302734375,294.1499938964844,287.54998779296875,285.9786071777344,287.985107421875,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755146533250808,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004669107147492,287.435302734375,294.1499938964844,287.54998779296875,285.9786071777344,287.985107421875,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755146533250808,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.346302249468864e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.842107101576404e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.269346679095179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.000466867146315,287.434326171875,294.1499938964844,287.54998779296875,285.9770202636719,287.98126220703125,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1754551529884338,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.84112120931968e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.84112048172392e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,0.0004668203764595,287.4333801269531,294.1499938964844,287.54998779296875,285.9748229980469,287.9774475097656,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1753943562507629,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004667168541345,287.43145751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.96990966796875,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.175269067287445,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004667168541345,287.43145751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.96990966796875,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.175269067287445,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.836481331149116e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004666002641897,287.4295654296875,294.1499938964844,287.54998779296875,285.9600830078125,287.9625244140625,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751385033130645,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.836481331149116e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004666002641897,287.4295654296875,294.1499938964844,287.54998779296875,285.9600830078125,287.9625244140625,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751385033130645,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.000466471305117,287.4277038574219,294.1499938964844,287.54998779296875,285.9495544433594,287.9552917480469,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750031113624572,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.000466471305117,287.4277038574219,294.1499938964844,287.54998779296875,285.9495544433594,287.9552917480469,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750031113624572,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004663304134737,287.42584228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.9481506347656,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748630702495575,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004663304134737,287.42584228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.9481506347656,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748630702495575,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.829217015067115e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.25982608855702e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0004662557039409,287.4249267578125,294.1499938964844,287.54998779296875,285.93048095703125,287.94464111328125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1747913360595703,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.332510671811178e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.827583562582733e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,7.258619734784588e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004661782295443,287.4240417480469,294.1499938964844,287.54998779296875,285.92333984375,287.941162109375,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1747185587882995,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.256083335960284e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004660153063014,287.4222412109375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342956542969,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745700687170028,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.256083335960284e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004660153063014,287.4222412109375,294.1499938964844,287.54998779296875,285.9080810546875,287.9342956542969,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745700687170028,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.820506238611416e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004658424877561,287.42047119140625,294.1499938964844,287.54998779296875,285.8916931152344,287.92755126953125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744176596403122,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.820506238611416e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004658424877561,287.42047119140625,294.1499938964844,287.54998779296875,285.8916931152344,287.92755126953125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744176596403122,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.816673991736025e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0004656607343349,287.4187316894531,294.1499938964844,287.54998779296875,285.8743896484375,287.9209289550781,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742617487907409,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.816673991736025e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0004656607343349,287.4187316894531,294.1499938964844,287.54998779296875,285.8743896484375,287.9209289550781,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742617487907409,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.812675853027032e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.247609028127044e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0004654710646718,287.4170227050781,294.1499938964844,287.54998779296875,285.8564147949219,287.9144287109375,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741027384996414,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.812675853027032e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.247609028127044e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0004654710646718,287.4170227050781,294.1499938964844,287.54998779296875,285.8564147949219,287.9144287109375,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741027384996414,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.810624032979832e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.24609344615601e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.81062330538407e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004653737123589,287.4161682128906,294.1499938964844,287.54998779296875,285.84722900390625,287.9112243652344,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1740221977233886,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.314424823969604e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.808538743527606e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.244553125929087e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.808538015931843e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004652747884392,287.41534423828125,294.1499938964844,287.54998779296875,285.83795166015625,287.9080505371094,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1739410907030105,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.804286673897876e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.241412822622806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.000465073127998,287.4136657714844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017944335937,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1737773120403289,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.804286673897876e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.241412822622806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.000465073127998,287.4136657714844,294.1499938964844,287.54998779296875,285.8192749023437,287.9017944335937,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1737773120403289,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.799961117096244e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.238217949634418e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004648679168894,287.4120178222656,294.1499938964844,287.54998779296875,285.8005676269531,287.8956298828125,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736120134592056,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.799961117096244e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.238217949634418e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004648679168894,287.4120178222656,294.1499938964844,287.54998779296875,285.8005676269531,287.8956298828125,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736120134592056,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.795594087336212e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004646607558242,287.410400390625,294.1499938964844,287.54998779296875,285.7820739746094,287.8896179199219,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.173445850610733,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
