time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0004608326999004,287.33642578125,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683007180690765,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.227673581335694e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0004609414027072,287.336181640625,294.1499938964844,287.0598449707031,285.83270263671875,287.50836181640625,287.1147155761719,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1665498614311218,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004610709147527,287.3359069824219,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1643198430538177,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004613836936186,287.3353881835937,294.1499938964844,287.0743103027344,285.8613586425781,287.4969177246094,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585469990968704,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004613836936186,287.3353881835937,294.1499938964844,287.0743103027344,285.8613586425781,287.4969177246094,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585469990968704,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0004617617232725,287.3348999023437,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1509787589311599,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0004617617232725,287.3348999023437,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1509787589311599,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004621980478987,287.3344116210937,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1418143957853317,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004621980478987,287.3344116210937,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1418143957853317,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626814625225,287.3339233398437,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074003174901,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1312047392129898,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626814625225,287.3339233398437,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074003174901,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1312047392129898,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004629375471267,287.33367919921875,294.1499938964844,287.12811279296875,285.9476318359375,287.4732666015625,287.1046142578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981311925733735e-09,0.0009874581592157,-0.0105747217312455,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1253614723682403,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.272924944525585e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004632017808035,287.3334350585937,294.1499938964844,287.1376953125,285.9617614746094,287.4703063964844,287.107177734375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1192233338952064,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004637455858755,287.3329772949219,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061690226197242,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004637455858755,287.3329772949219,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061690226197242,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.000464297219878,287.33251953125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920589342713356,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.000464297219878,287.33251953125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920589342713356,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004648393660318,287.3320617675781,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770951211452484,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004648393660318,287.3320617675781,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770951211452484,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0004653524956665,287.33160400390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4508056640625,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0613895803689956,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0004653524956665,287.33160400390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4508056640625,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0613895803689956,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004655931843444,287.3313903808594,294.1499938964844,287.2380676269531,286.1028747558594,287.44891357421875,287.1581420898437,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0533084459602832,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.820034028962256e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004658201069105,287.3311767578125,294.1499938964844,287.25030517578125,286.1195983886719,287.4471435546875,287.1666259765625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0451019965112209,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.000466230121674,287.3307189941406,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284047964960336,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.000466230121674,287.3307189941406,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284047964960336,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004665776214096,287.3302917480469,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114187402650713,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004665776214096,287.3302917480469,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114187402650713,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004668851615861,287.3298645019531,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056730397045612,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004668851615861,287.3298645019531,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056730397045612,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004671883070841,287.3294372558594,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227184165269136,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004671883070841,287.3294372558594,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227184165269136,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004673593502957,287.3292541503906,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0311778653413057,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.856636461336166e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004675563832279,287.3290405273437,294.1499938964844,287.3739929199219,286.2884521484375,287.4361267089844,287.2710266113281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0395693406462669,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982794470092e-09,0.0009983425261452,-0.0139094432815909,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0560938715934753,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982794470092e-09,0.0009983425261452,-0.0139094432815909,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0560938715934753,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004686455067712,287.3282165527344,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821671145156415e-09,0.0009996310109272,-0.0143042020499706,0.0,0.0,0.0,-0.0076988656073808,60.0,0.0721101835370063,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004686455067712,287.3282165527344,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821671145156415e-09,0.0009996310109272,-0.0143042020499706,0.0,0.0,0.0,-0.0076988656073808,60.0,0.0721101835370063,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004693669616244,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001600549865316e-09,0.0010011695558205,-0.0147755527868866,0.0,0.0,0.0,-0.0077880639582872,60.0,0.087519459426403,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
