time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004693669616244,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001600549865316e-09,0.0010011695558205,-0.0147755527868866,0.0,0.0,0.0,-0.0077880639582872,60.0,0.087519459426403,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004701903671957,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069656081575886e-09,0.0010029255645349,-0.0153135247528553,0.0,0.0,0.0,-0.0078898724168539,60.0,0.1021640747785568,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004701903671957,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069656081575886e-09,0.0010029255645349,-0.0153135247528553,0.0,0.0,0.0,-0.0078898724168539,60.0,0.1021640747785568,-0.0,-6.858083878569232e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.421654249308632e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.921456512529404e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.000470631144708,287.3272399902344,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.316902112502021e-09,0.0010038656182587,-0.0156015083193779,0.0,0.0,0.0,-0.0079443724825978,60.0,0.1091391444206237,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.430752106709406e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.335029658861458e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004710855719167,287.3270568847656,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430239007926275e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1158657222986221,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004720129945781,287.3266906738281,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042858570814,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285134553909301,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004720129945781,287.3266906738281,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042858570814,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285134553909301,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004729243228211,287.3263244628906,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888410531542385e-09,0.0010087563423439,-0.0170996617525815,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1399602144956588,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004729243228211,287.3263244628906,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888410531542385e-09,0.0010087563423439,-0.0170996617525815,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1399602144956588,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0004737665876746,287.325927734375,294.1499938964844,287.52569580078125,286.514404296875,287.439697265625,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908572089613e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.149947240948677,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0004737665876746,287.325927734375,294.1499938964844,287.52569580078125,286.514404296875,287.439697265625,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908572089613e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.149947240948677,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.498620056547225e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004744757607113,287.3255920410156,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275776869875017e-09,0.0010120650986209,-0.0181131493300199,0.0,0.0,0.0,-0.0084197288379073,60.0,0.1583012342453003,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.498620056547225e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004744757607113,287.3255920410156,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275776869875017e-09,0.0010120650986209,-0.0181131493300199,0.0,0.0,0.0,-0.0084197288379073,60.0,0.1583012342453003,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.504577610641718e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000877819024,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000877819024,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004747733182739,287.3254089355469,294.1499938964844,287.5401611328125,286.54327392578125,287.4422302246094,287.4854431152344,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349993946803579e-09,0.0010126997949555,-0.0183075387030839,0.0,0.0,0.0,-0.00845652166754,60.0,0.1617695838212967,-0.0,-6.992421219820244e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.396208820864558e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001001386845018,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004750147927552,287.3252258300781,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132222669199,7.410216440462136e-09,0.0010132149327546,-0.018465269356966,0.0,0.0,0.0,-0.0084863770753145,60.0,0.1648082882165908,-0.0,-6.999535173690674e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.515561396256088e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002034478005,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.400992762995884e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002034478005,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004753220127895,287.3248596191406,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138776851817,7.486834263659148e-09,0.0010138702346011,-0.0186659414321184,0.0,0.0,0.0,-0.0085243601351976,60.0,0.1694509387016296,-0.0,-7.008591040857938e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.515561396256088e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002034478005,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.400992762995884e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002034478005,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004753220127895,287.3248596191406,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138776851817,7.486834263659148e-09,0.0010138702346011,-0.0186659414321184,0.0,0.0,0.0,-0.0085243601351976,60.0,0.1694509387016296,-0.0,-7.008591040857938e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.516458521829918e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001002128919935,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.401689799735323e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001002128919935,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004753668035846,287.32452392578125,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.497999554573198e-09,0.0010139658115804,-0.0186951830983161,0.0,0.0,0.0,-0.0085298959165811,60.0,0.1718847006559372,-0.0,-7.00991122926098e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.516458521829918e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001002128919935,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.401689799735323e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001002128919935,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004753668035846,287.32452392578125,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.497999554573198e-09,0.0010139658115804,-0.0186951830983161,0.0,0.0,0.0,-0.0085298959165811,60.0,0.1718847006559372,-0.0,-7.00991122926098e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.512351243756711e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001696437015,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.398495654342696e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001696364255,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004751616215799,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135357733815,7.446816052691929e-09,0.0010135283228009,-0.018561128526926,0.0,0.0,0.0,-0.0085045229643583,60.0,0.1724637448787689,-0.0,-7.003860247323247e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.512351243756711e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001696437015,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.398495654342696e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001696364255,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004751616215799,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5270080566406,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135357733815,7.446816052691929e-09,0.0010135283228009,-0.018561128526926,0.0,0.0,0.0,-0.0085045229643583,60.0,0.1724637448787689,-0.0,-7.003860247323247e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.504308400209992e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000849442789,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.392239785986021e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000849442789,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004747598723042,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346603325686374e-09,0.0010126715060323,-0.0182986557483673,0.0,0.0,0.0,-0.0084548443555831,60.0,0.1724298298358917,-0.0,-6.992020473717275e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.504308400209992e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000849442789,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.392239785986021e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000849442789,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004747598723042,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346603325686374e-09,0.0010126715060323,-0.0182986557483673,0.0,0.0,0.0,-0.0084548443555831,60.0,0.1724298298358917,-0.0,-6.992020473717275e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001000303673208,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.388208905467764e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004745009937323,287.3236694335937,294.1499938964844,287.54998779296875,286.6022644042969,287.451416015625,287.5352478027344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282026981414447e-09,0.0010121193481609,-0.0181295182555913,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1723600029945373,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.493131801718846e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.996724838856608e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.383547199424356e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004742015735246,287.3235168457031,294.1499938964844,287.54998779296875,286.6072082519531,287.4523010253906,287.5372314453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207341390369493e-09,0.0010114808101207,-0.017933901399374,0.0,0.0,0.0,-0.0083858063444495,60.0,0.1722664684057235,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.479364234721288e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.982227493310349e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004735138791147,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404663085937,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035808380351227e-09,0.0010100139770656,-0.0174846146255731,0.0,0.0,0.0,-0.0083007700741291,60.0,0.1720344126224517,-0.0,-6.955365705607619e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.479364234721288e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.982227493310349e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004735138791147,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5404663085937,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035808380351227e-09,0.0010100139770656,-0.0174846146255731,0.0,0.0,0.0,-0.0083007700741291,60.0,0.1720344126224517,-0.0,-6.955365705607619e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.360928429989144e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004727489431388,287.3228454589844,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5428466796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013000855715e-09,0.0010083825327455,-0.0169848594814538,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1717531979084015,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.360928429989144e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004727489431388,287.3228454589844,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5428466796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013000855715e-09,0.0010083825327455,-0.0169848594814538,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1717531979084015,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.447911725146696e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.348375947913155e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004719427379313,287.3225402832031,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5445251464844,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439200807622e-09,0.0010066630784422,-0.0164581220597028,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1714422404766082,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.447911725146696e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.348375947913155e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004719427379313,287.3225402832031,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5445251464844,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439200807622e-09,0.0010066630784422,-0.0164581220597028,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1714422404766082,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.335845293710008e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004711379879154,287.3222351074219,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5457763671875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443197086980491e-09,0.0010049466509371,-0.0159323364496231,0.0,0.0,0.0,-0.0080069871619343,60.0,0.1711198985576629,-0.0,-6.885740333473225e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.335845293710008e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004711379879154,287.3222351074219,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5457763671875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443197086980491e-09,0.0010049466509371,-0.0159323364496231,0.0,0.0,0.0,-0.0080069871619343,60.0,0.1711198985576629,-0.0,-6.885740333473225e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.424027666682376e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.923955076374114e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.329798972932622e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.923955076374114e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004707496846094,287.32208251953125,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462646484375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041247587651,6.346339898044562e-09,0.0010041183559224,-0.0156786199659109,0.0,0.0,0.0,-0.0079589709639549,60.0,0.170958936214447,-0.0,-6.874394387068605e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.416481043444946e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.91600754787214e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.32392945792526e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.91600754787214e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004703727026935,287.3219299316406,294.1499938964844,287.54998779296875,286.6565856933594,287.460693359375,287.5467224121094,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033205617219,6.252312445553798e-09,0.0010033142752945,-0.0154323121532797,0.0,0.0,0.0,-0.0079123573377728,60.0,0.1707997173070907,-0.0,-6.863388080091681e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.402582509210332e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.901371959131212e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.313119567697868e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.901371959131212e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004696784599218,287.3216247558594,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.54742431640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018396424129,6.079147407689334e-09,0.0010018335888162,-0.0149786947295069,0.0,0.0,0.0,-0.007826511748135,60.0,0.1704945117235183,-0.0,-6.843141875378933e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.402582509210332e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.901371959131212e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.313119567697868e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.901371959131212e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004696784599218,287.3216247558594,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.54742431640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018396424129,6.079147407689334e-09,0.0010018335888162,-0.0149786947295069,0.0,0.0,0.0,-0.007826511748135,60.0,0.1704945117235183,-0.0,-6.843141875378933e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.39054079935886e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.888692147796974e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.303753955056891e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.888692147796974e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004690769710578,287.32135009765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005565127357,5.929116753122798e-09,0.0010005505755543,-0.0145856710150837,0.0,0.0,0.0,-0.0077521344646811,60.0,0.1702128648757934,-0.0,-6.825624865314239e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
