time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.39054079935886e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.888692147796974e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.303753955056891e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.888692147796974e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004690769710578,287.32135009765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005565127357,5.929116753122798e-09,0.0010005505755543,-0.0145856710150837,0.0,0.0,0.0,-0.0077521344646811,60.0,0.1702128648757934,-0.0,-6.825624865314239e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.380713163409382e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.87834282568656e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.296110561583191e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.87834282568656e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004685860476456,287.321044921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.54840087890625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665370755581e-09,0.0009995034197345,-0.0142648909240961,0.0,0.0,0.0,-0.0076914299279451,60.0,0.1699653714895248,-0.0,-6.81134508795367e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.380713163409382e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.87834282568656e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.296110561583191e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.87834282568656e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004685860476456,287.321044921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.54840087890625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665370755581e-09,0.0009995034197345,-0.0142648909240961,0.0,0.0,0.0,-0.0076914299279451,60.0,0.1699653714895248,-0.0,-6.81134508795367e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.37321165110916e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.870444046100602e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.290275971172377e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.87044331850484e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004682113358285,287.3207702636719,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487365722656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713202355650537e-09,0.0009987041121348,-0.0140200462192296,0.0,0.0,0.0,-0.0076450961641967,60.0,0.1697579473257064,-0.0,-6.800455309985409e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.37321165110916e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.870444046100602e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.290275971172377e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.87044331850484e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004682113358285,287.3207702636719,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487365722656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713202355650537e-09,0.0009987041121348,-0.0140200462192296,0.0,0.0,0.0,-0.0076450961641967,60.0,0.1697579473257064,-0.0,-6.800455309985409e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.867412154562773e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.288037159014493e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.867412154562773e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004680675338022,287.32061767578125,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.5488586425781,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.6773341583493675e-09,0.0009983973577618,-0.013926082290709,0.0,0.0,0.0,-0.0076273139566183,60.0,0.1696680784225464,-0.0,-6.796278029241877e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.368060273118316e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.865019092103466e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.286269828910008e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.865019092103466e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004679540288634,287.32049560546875,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489807128906,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649016809883278e-09,0.0009981552138924,-0.013851897791028,0.0,0.0,0.0,-0.0076132756657898,60.0,0.1695886105298996,-0.0,-6.792981821490687e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.365124424220994e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.8619275377132e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.283985905814916e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861926810117438e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004678073455579,287.3202209472656,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491943359375,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.6124282998837324e-09,0.0009978422895073,-0.0137560470029711,0.0,0.0,0.0,-0.0075951372273266,60.0,0.1694560647010803,-0.0,-6.788723538875274e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.365124424220994e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.8619275377132e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.283985905814916e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861926810117438e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004678073455579,287.3202209472656,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491943359375,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.6124282998837324e-09,0.0009978422895073,-0.0137560470029711,0.0,0.0,0.0,-0.0075951372273266,60.0,0.1694560647010803,-0.0,-6.788723538875274e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.364108700538054e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.860857971943916e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283195736818016e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.860857971943916e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004677566175814,287.3199462890625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977394947782,5.5997695369569556e-09,0.0009977339068427,-0.0137228844687342,0.0,0.0,0.0,-0.0075888615101575,60.0,0.1693609356880188,-0.0,-6.787250583784046e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.364108700538054e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.860857971943916e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283195736818016e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.860857971943916e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004677566175814,287.3199462890625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977394947782,5.5997695369569556e-09,0.0009977339068427,-0.0137228844687342,0.0,0.0,0.0,-0.0075888615101575,60.0,0.1693609356880188,-0.0,-6.787250583784046e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.364336438011378e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861097350949422e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28337254258804e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.861097350949422e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004677679971791,287.3196716308594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725646972656,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977637091651,5.602596164777651e-09,0.0009977581212297,-0.0137302884832024,0.0,0.0,0.0,-0.007590262684971,60.0,0.1692945510149002,-0.0,-6.7875795650707e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.364336438011378e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861097350949422e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28337254258804e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.861097350949422e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004677679971791,287.3196716308594,294.1499938964844,287.54998779296875,286.7353820800781,287.4725646972656,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977637091651,5.602596164777651e-09,0.0009977581212297,-0.0137302884832024,0.0,0.0,0.0,-0.007590262684971,60.0,0.1692945510149002,-0.0,-6.7875795650707e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677955585066,287.3194274902344,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.5495910644531,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.0137482825666666,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1692421287298202,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677955585066,287.3194274902344,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.5495910644531,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.0137482825666666,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1692421287298202,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.283979357453063e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.8619180789683e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004678069381043,287.3192749023437,294.1499938964844,287.54998779296875,286.7501220703125,287.474609375,287.54962158203125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.6123008462805055e-09,0.0009978411253541,-0.0137557126581668,0.0,0.0,0.0,-0.0075950734317302,60.0,0.169216901063919,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004678136028815,287.31915283203125,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139599635685045e-09,0.0009978553280234,-0.0137600582093,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1691906452178955,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004678043478634,287.31890869140625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765930175781,287.5497436523437,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1691317409276962,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004678043478634,287.31890869140625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765930175781,287.5497436523437,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1691317409276962,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.364190918859094e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004677607503253,287.31866455078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600764740876229e-09,0.0009977425215765,-0.013725490309298,0.0,0.0,0.0,-0.0075893546454608,60.0,0.1690609604120254,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.364190918859094e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004677607503253,287.31866455078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600764740876229e-09,0.0009977425215765,-0.013725490309298,0.0,0.0,0.0,-0.0075893546454608,60.0,0.1690609604120254,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362586570205168e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.85925507848151e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.282011938514188e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004676805983763,287.31842041015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791564941406,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580766515578261e-09,0.0009975715074688,-0.0136731006205081,0.0,0.0,0.0,-0.0075794411823153,60.0,0.1689758449792862,-0.0,-6.785039374790358e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362586570205168e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.85925507848151e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.282011938514188e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004676805983763,287.31842041015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791564941406,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580766515578261e-09,0.0009975715074688,-0.0136731006205081,0.0,0.0,0.0,-0.0075794411823153,60.0,0.1689758449792862,-0.0,-6.785039374790358e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.360328840557486e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856877295533196e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280256249941885e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856877295533196e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004675678210332,287.31817626953125,294.1499938964844,287.54998779296875,286.7943420410156,287.4804077148437,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336464934,5.552633908223471e-09,0.0009973309934139,-0.0135994013398885,0.0,0.0,0.0,-0.0075654946267604,60.0,0.1688779443502426,-0.0,-6.781767325492184e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.360328840557486e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856877295533196e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280256249941885e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856877295533196e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004675678210332,287.31817626953125,294.1499938964844,287.54998779296875,286.7943420410156,287.4804077148437,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336464934,5.552633908223471e-09,0.0009973309934139,-0.0135994013398885,0.0,0.0,0.0,-0.0075654946267604,60.0,0.1688779443502426,-0.0,-6.781767325492184e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.358994429931045e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.855471580522136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.279217970790341e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.855471580522136e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004675011441577,287.31805419921875,294.1499938964844,287.54998779296875,286.7992553710937,287.48101806640625,287.54986572265625,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971943218261,5.535999214600906e-09,0.0009971887338906,-0.0135558219626545,0.0,0.0,0.0,-0.0075572482310235,60.0,0.1688237190246582,-0.0,-6.779832517622708e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.85391961876303e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004674275114666,287.31793212890625,294.1499938964844,287.54998779296875,286.8041687011719,287.48162841796875,287.5498962402344,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637013952026e-09,0.0009970316896215,-0.0135077172890305,0.0,0.0,0.0,-0.0075481450185179,60.0,0.1687666475772857,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646464314,287.31768798828125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770072921428445e-09,0.0009966843063011,-0.0134012773633003,0.0,0.0,0.0,-0.0075280033051967,60.0,0.168645367026329,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646464314,287.31768798828125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770072921428445e-09,0.0009966843063011,-0.0134012773633003,0.0,0.0,0.0,-0.0075280033051967,60.0,0.168645367026329,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350695472676308e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3174743652344,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849290966987,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1685165464878082,-0.0,-6.76781297670459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350695472676308e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3174743652344,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849290966987,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1685165464878082,-0.0,-6.76781297670459e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004669005866162,287.3172302246094,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1683820337057113,-0.0,-6.762422799511114e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004669005866162,287.3172302246094,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1683820337057113,-0.0,-6.762422799511114e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004667126340791,287.3170166015625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1682443767786026,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004667126340791,287.3170166015625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1682443767786026,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.265485328389332e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004666192107833,287.3169250488281,294.1499938964844,287.54998779296875,286.8482971191406,287.48687744140625,287.5499572753906,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1681751012802124,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.26406869944185e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004665281740017,287.3168029785156,294.1499938964844,287.54998779296875,286.8531799316406,287.4874267578125,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1681059896945953,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.336044604424389e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004663547733798,287.31658935546875,294.1499938964844,287.54998779296875,286.86297607421875,287.488525390625,287.5499572753906,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1679693460464477,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
