time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7185974121094,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7185974121094,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9419860839844,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.9576588869094848,1.0,-0.4958382844924927,0.2160991132259369,0.2797391712665558,0.0713379010558128,0.0,0.0,0.0,42.91062927246094,25.0,228.52490234375,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933337867259979,0.050000000745058,0.0464283674955368,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933337867259979,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933337867259979,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933337867259979,0.050000000745058,0.0488913059234619,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933337867259979,0.050000000745058,0.2319193035364151,292.9110717773437,289.6499938964844,287.7318725585937,286.9642944335937,293.4045715332031,297.8201904296875,292.9465026855469,1.0,0.1802462190389633,1.0,1.0,0.9091092944145204,1.0,-0.4947047233581543,0.2166576981544494,0.2780470252037048,0.0723530575633049,0.0,0.0,0.0,40.06760025024414,25.0,180.2280120849609,-0.0,40.59706115722656,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961220383644104,1.0,-0.4943362474441528,0.2168551534414291,0.2774810791015625,0.0726902857422828,0.0,0.0,0.0,39.14338302612305,25.0,168.6316375732422,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002306699752808,0.050000000745058,0.0463182069361209,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002306699752808,0.050000000745058,0.0487753041088581,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002306699752808,0.050000000745058,0.036025270819664,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002306699752808,0.050000000745058,0.0487753041088581,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002306699752808,0.050000000745058,0.2313690334558487,293.0184631347656,289.1499938964844,287.7647399902344,286.9880676269531,293.3882141113281,297.8238525390625,293.0453796386719,1.0,0.174970656633377,1.0,1.0,0.8571329712867737,1.0,-0.493530809879303,0.2178366333246231,0.275694191455841,0.0740162879228591,0.0,0.0,0.0,37.12409210205078,25.0,136.56898498535156,-0.0,37.997703552246094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8345851898193359,1.0,-0.4931367635726928,0.218654990196228,0.2744817733764648,0.0750180557370185,0.0,0.0,0.0,36.13624954223633,25.0,119.48209381103516,-0.0,37.12810134887695,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726498007774353,1.0,-0.4922293126583099,0.2345891892910003,0.2576401233673095,0.0913568213582038,0.0,0.0,0.0,33.863773345947266,25.0,37.57511138916016,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726498007774353,1.0,-0.4922293126583099,0.2345891892910003,0.2576401233673095,0.0913568213582038,0.0,0.0,0.0,33.863773345947266,25.0,37.57511138916016,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107144117355347,1.0,-0.4915158748626709,0.2915374636650085,0.1999784260988235,0.1484832614660263,0.0,0.0,0.0,32.08368682861328,25.0,-204.9229431152344,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107144117355347,1.0,-0.4915158748626709,0.2915374636650085,0.1999784260988235,0.1484832614660263,0.0,0.0,0.0,32.08368682861328,25.0,-204.9229431152344,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450026392936707,0.050000000745058,0.0458483919501304,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450026392936707,0.050000000745058,0.0482805632054805,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450026392936707,0.050000000745058,0.0356598608195781,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450026392936707,0.050000000745058,0.0482805632054805,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803771972656,0.6347509026527405,0.1432705223560333,0.3444795608520508,292.9696960449219,287.6499938964844,287.8899841308594,287.0819091796875,291.17510986328125,297.8351745605469,292.8788757324219,1.0,0.1654832661151886,1.0,1.0,0.4297467470169067,1.0,-0.626775324344635,0.4312983155250549,0.19547700881958,0.2513674199581146,0.0,0.0,0.0,25.616344451904297,25.0,-458.5269470214844,-0.0,41.35149002075195,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6122131347656,0.6957765817642212,0.050000000745058,0.0452422015368938,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6122131347656,0.6957765817642212,0.050000000745058,0.0476422160863876,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6122131347656,0.6957765817642212,0.050000000745058,0.0351883769035339,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6121826171875,0.6957765817642212,0.050000000745058,0.0476422160863876,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028381347656,0.9613222479820251,0.144800066947937,0.5897942185401917,292.4993896484375,287.1499938964844,287.9136657714844,287.1000366210937,290.1929931640625,297.81231689453125,292.3235778808594,1.0,0.1709544956684112,1.0,1.0,0.3437973856925964,1.0,-0.9161598682403564,0.7164514660835266,0.199708417057991,0.4806519448757171,0.0,0.0,0.0,12.348241806030272,25.0,-1071.3089599609375,-0.0,63.1866340637207,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48614501953125,0.9522188901901244,0.1367268562316894,0.1175772026181221,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6129455566406,0.6902628540992737,0.050000000745058,0.0476517342031002,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6129455566406,0.6902628540992737,0.1338463425636291,0.0351954102516174,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6129455566406,0.6902628540992737,0.050000000745058,0.0476517342031002,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4895935058594,0.9205690622329712,0.1455171108245849,0.5376540422439575,291.4769287109375,287.1499938964844,287.9519348144531,287.1295166015625,288.8856506347656,297.7533874511719,291.3116149902344,1.0,0.1755427867174148,1.0,1.0,0.2081777155399322,1.0,-0.9429316520690918,0.8598074316978455,0.0831242278218269,0.6184940934181213,0.0,0.0,0.0,12.9262113571167,25.0,-1531.945068359375,-0.0,68.51536560058594,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.9637158513069152,0.1349992305040359,0.1215628758072853,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.6904217004776001,0.050000000745058,0.0476513989269733,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903137207031,0.8400911688804626,0.1343132108449936,0.0639603286981582,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.6904217004776001,0.050000000745058,0.0476513989269733,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.903806746006012,0.1457843631505966,0.511415421962738,291.2115478515625,286.6499938964844,287.9623107910156,287.1375732421875,288.6640625,297.7392272949219,291.052490234375,1.0,0.1767598092555999,1.0,1.0,0.1718986928462982,1.0,-0.9507453441619872,0.887781023979187,0.0629642978310585,0.6449059844017029,0.0,0.0,0.0,13.01373291015625,45.0,-1570.3878173828125,-0.0,70.03758239746094,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.966344952583313,0.1307343989610672,0.1195116490125656,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.915684163570404,0.1309686750173568,0.1089456677436828,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.9628786444664,0.1314286291599273,0.0919721126556396,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.6965568661689758,0.050000000745058,0.0476402528584003,297.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909423828125,0.8799951076507568,0.1467525213956833,0.4613790512084961,290.5617980957031,286.6499938964844,287.9891967773437,287.1584167480469,288.0502014160156,297.7074890136719,290.40887451171875,1.0,0.1838553547859192,1.0,1.0,0.0792789533734321,1.0,-0.9953824877738952,0.992245614528656,0.0031368355266749,0.7404348254203796,0.0,0.0,0.0,13.277647972106934,45.0,-1636.46826171875,-0.0,78.73918914794922,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.9657355546951294,0.1277107298374176,0.116540677845478,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.964676797389984,0.1284202337265014,0.1223243400454521,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.9673345685005188,0.1284825354814529,0.0910929292440414,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.9030143022537231,0.1239130795001983,0.1024609059095382,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435485839844,0.8737244009971619,0.1475847959518432,0.4413478374481201,290.009033203125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6827392578125,289.8875732421875,1.0,0.1920584440231323,1.0,1.0,0.0,1.0,-1.048564910888672,1.0485628843307495,1.9683695882122265e-06,0.7865084409713745,0.0,0.0,0.0,13.692625999450684,65.0,-1533.04296875,-0.0,90.18498992919922,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9318593740463256,0.1237018406391143,0.1125045642256736,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.9337287545204164,0.124316319823265,0.1190857142210006,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.9342423677444458,0.1245654672384262,0.0880811512470245,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.9181448817253112,0.1186165139079094,0.1140370592474937,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3578796386719,0.9132469296455384,0.1475065201520919,0.533406674861908,289.34197998046875,286.1499938964844,288.05419921875,287.2090759277344,288.0516967773437,297.62890625,289.2730407714844,1.0,0.2107404172420501,1.0,1.0,0.0,1.0,-1.1560934782028198,1.156092405319214,1.167063373941346e-06,0.8737335801124573,0.0,0.0,0.0,15.812567710876465,65.0,-1145.9366455078125,-0.0,119.6899642944336,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.9292811751365662,0.1229522228240966,0.11176348477602,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.9310969710350036,0.1235529854893684,0.1182838529348373,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23486328125,0.93176007270813,0.12385144084692,0.0875241085886955,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9147331714630128,0.1175531595945358,0.112989954650402,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2360534667969,0.9298759698867798,0.1470104753971099,0.5591995120048523,289.2229309082031,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61248779296875,289.1609802246094,1.0,0.2158415019512176,1.0,1.0,0.0,1.0,-1.1877641677856443,1.187762975692749,1.2211255580041325e-06,0.8985933065414429,0.0,0.0,0.0,16.25594139099121,85.0,-1064.2003173828125,-0.0,128.4156951904297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592468261719,0.7758094668388367,0.1191820204257965,0.1086722016334533,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7774381637573242,0.1200427189469337,0.1151461750268936,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7782108783721924,0.1203749030828476,0.0852954164147377,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.760498046875,0.762109637260437,0.1127147525548935,0.1085134148597717,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8227395415306091,0.1419248878955841,0.6469017267227173,288.7509155273437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053405761719,288.72137451171875,1.0,0.2449375241994857,1.0,1.0,0.0,1.0,-1.2776000499725342,1.2775987386703491,1.3858674492439604e-06,0.9718470573425292,0.0,0.0,0.0,27.848403930664062,73.0,-663.8929443359375,-0.0,179.45257568359375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592468261719,0.7758094668388367,0.1191820204257965,0.1086722016334533,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7774381637573242,0.1200427189469337,0.1151461750268936,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7782108783721924,0.1203749030828476,0.0852954164147377,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.760498046875,0.762109637260437,0.1127147525548935,0.1085134148597717,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8227395415306091,0.1419248878955841,0.6469017267227173,288.7509155273437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053405761719,288.72137451171875,1.0,0.2449375241994857,1.0,1.0,0.0,1.0,-1.2776000499725342,1.2775987386703491,1.3858674492439604e-06,0.9718470573425292,0.0,0.0,0.0,27.848403930664062,73.0,-663.8929443359375,-0.0,179.45257568359375,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.7211053967475891,0.1174527779221534,0.1073537841439247,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.7229702472686768,0.1185827255249023,0.1139861270785331,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.7235041856765747,0.1188171952962875,0.0843895822763443,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7077025771141052,0.1106916144490242,0.1067940965294838,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.622314453125,0.7613002061843872,0.1396001577377319,0.636888325214386,288.61895751953125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45819091796875,288.5971374511719,1.0,0.253536581993103,1.0,1.0,0.0,1.0,-1.2594521045684814,1.2594506740570068,1.3516025774151783e-06,0.9572048783302308,0.0,0.0,0.0,36.25036239624024,73.0,-496.5255126953125,-0.0,191.6024932861328,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.6912031769752502,0.1160054132342338,0.1061579212546348,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.693824291229248,0.1174069568514823,0.112983800470829,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.6941918134689331,0.1175245121121406,0.0835737213492393,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270690917969,0.6766058802604675,0.108996145427227,0.1052793934941291,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.7316563725471497,0.137797400355339,0.6288031935691833,288.5218505859375,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194641113281,288.5055847167969,1.0,0.2595272958278656,1.0,1.0,0.0,1.0,-1.2443078756332395,1.244306564331055,1.3234181324150995e-06,0.9449563026428224,0.0,0.0,0.0,42.24908065795898,61.0,-367.3651123046875,-0.0,199.3090362548828,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630229353904724,0.1139448136091232,0.1043150350451469,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6665058135986328,0.1158294156193733,0.1115208566188812,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663921475410461,0.1157130748033523,0.0823285803198814,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485356688499451,0.1064801663160324,0.1028973385691642,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040894031524658,0.135406494140625,0.6176037192344666,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927001953125,1.0,0.2652066946029663,1.0,1.0,0.0,1.0,-1.2225377559661863,1.2225364446640017,1.283560777665116e-06,0.9273136258125304,0.0,0.0,0.0,48.80718612670898,49.0,-190.8318786621093,-0.0,205.7203826904297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630229353904724,0.1139448136091232,0.1043150350451469,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6665058135986328,0.1158294156193733,0.1115208566188812,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663921475410461,0.1157130748033523,0.0823285803198814,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485356688499451,0.1064801663160324,0.1028973385691642,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040894031524658,0.135406494140625,0.6176037192344666,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927001953125,1.0,0.2652066946029663,1.0,1.0,0.0,1.0,-1.2225377559661863,1.2225364446640017,1.283560777665116e-06,0.9273136258125304,0.0,0.0,0.0,48.80718612670898,49.0,-190.8318786621093,-0.0,205.7203826904297,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570794582366943,0.1128056496381759,0.1031413003802299,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613240242004395,0.1150851547718048,0.1106784343719482,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607896685600281,0.1147578284144401,0.0815546289086341,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419745683670044,0.1048995032906532,0.1012411937117576,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977677941322327,0.1341821253299713,0.6111474633216858,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646488845348358,1.0,1.0,0.0,1.0,-1.2094480991363523,1.2094467878341677,1.25995381949906e-06,0.9166693091392516,0.0,0.0,0.0,49.76266860961914,37.0,-85.10456848144531,-0.0,203.2887115478516,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570794582366943,0.1128056496381759,0.1031413003802299,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613240242004395,0.1150851547718048,0.1106784343719482,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607896685600281,0.1147578284144401,0.0815546289086341,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419745683670044,0.1048995032906532,0.1012411937117576,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977677941322327,0.1341821253299713,0.6111474633216858,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646488845348358,1.0,1.0,0.0,1.0,-1.2094480991363523,1.2094467878341677,1.25995381949906e-06,0.9166693091392516,0.0,0.0,0.0,49.76266860961914,37.0,-85.10456848144531,-0.0,203.2887115478516,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.664194643497467,0.1123333945870399,0.1024733856320381,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692864894866943,0.1149433702230453,0.1103013902902603,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683400273323059,0.1144243776798248,0.0811393558979034,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476022601127625,0.1039961129426956,0.1001271605491638,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058130502700806,0.133730947971344,0.6078145503997803,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3343200683594,1.0,0.2597295045852661,1.0,1.0,0.0,1.0,-1.2023553848266602,1.2023541927337646,1.2472554544729064e-06,0.9108673930168152,0.0,0.0,0.0,46.81089782714844,25.0,-21.66990089416504,-0.0,194.8851776123047,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.664194643497467,0.1123333945870399,0.1024733856320381,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692864894866943,0.1149433702230453,0.1103013902902603,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683400273323059,0.1144243776798248,0.0811393558979034,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476022601127625,0.1039961129426956,0.1001271605491638,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058130502700806,0.133730947971344,0.6078145503997803,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3343200683594,1.0,0.2597295045852661,1.0,1.0,0.0,1.0,-1.2023553848266602,1.2023541927337646,1.2472554544729064e-06,0.9108673930168152,0.0,0.0,0.0,46.81089782714844,25.0,-21.66990089416504,-0.0,194.8851776123047,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830454468727112,0.1123207807540893,0.1021614372730255,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890448331832886,0.115218698978424,0.1102543547749519,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876679062843323,0.1145215481519699,0.0809777304530143,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642835140228271,0.1035655513405799,0.0993999913334846,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246779203414917,0.1337815821170807,0.6065065860748291,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492736816406,1.0,0.2517141103744507,1.0,1.0,0.0,1.0,-1.1992863416671753,1.1992850303649902,1.2417550578902592e-06,0.9083177447319032,0.0,0.0,0.0,41.2631950378418,25.0,16.403400421142578,-0.0,182.5633239746093,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830454468727112,0.1123207807540893,0.1021614372730255,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890448331832886,0.115218698978424,0.1102543547749519,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876679062843323,0.1145215481519699,0.0809777304530143,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642835140228271,0.1035655513405799,0.0993999913334846,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246779203414917,0.1337815821170807,0.6065065860748291,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492736816406,1.0,0.2517141103744507,1.0,1.0,0.0,1.0,-1.1992863416671753,1.1992850303649902,1.2417550578902592e-06,0.9083177447319032,0.0,0.0,0.0,41.2631950378418,25.0,16.403400421142578,-0.0,182.5633239746093,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6929079294204712,0.1124383956193924,0.1021435409784317,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992714405059814,0.1154693216085434,0.1103643476963043,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6976979970932007,0.1146874874830246,0.0809988901019096,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732322573661804,0.1034798994660377,0.0991868302226066,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337979674339294,0.1339360028505325,0.6065768599510193,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3627014160156,1.0,0.2486344128847122,1.0,1.0,0.0,1.0,-1.1992497444152832,1.199248433113098,1.2416569461493054e-06,0.9082475304603576,0.0,0.0,0.0,38.881439208984375,25.0,29.172487258911133,-0.0,177.69190979003906,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021704316139221,0.1126148700714111,0.1022002696990966,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088303565979004,0.1157743483781814,0.1105477809906005,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.707078754901886,0.1149094924330711,0.0810758098959922,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6817611455917358,0.1034580543637275,0.0990566089749336,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424235939979553,0.1341498792171478,0.607026994228363,288.3754272460937,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459864616394043,1.0,1.0,0.0,1.0,-1.2000137567520142,1.2000125646591189,1.2429806020008982e-06,0.9088283777236938,0.0,0.0,0.0,36.88297271728516,25.0,38.96968078613281,-0.0,173.8501434326172,1.0,283.1597900390625,287.84234619140625,290.3905639648437,290.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.791580088388317e-21,-4.3957900441941584e-21,-4.3957900441941584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
